time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.175965533358976e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.662738011684267e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.136869680834934e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.662734373705462e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004583580303005,285.0773620605469,294.1499938964844,287.3931884765625,283.0114440917969,289.8697509765625,288.0014343261719,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.2578237885161343e-09,0.0009777069790288,-0.0075869527645409,0.0,0.0,0.0,-0.0064278533682227,60.0,1.4366196393966677,-0.0,-6.517489481439044e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.18423174880445e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.671442239778116e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.143298716982827e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.671438601799308e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004587709263432,285.0780029296875,294.1499938964844,287.3545837402344,282.9945068359375,289.84796142578125,287.9640808105469,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.3607936433810437e-09,0.0009785875445231,-0.0078567583113908,0.0,0.0,0.0,-0.0064789000898599,60.0,1.4115471839904783,-0.0,-6.529234752861157e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.192705329041928e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.680365474196152e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.149889279389754e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.680361836217344e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004591942124534,285.07867431640625,294.1499938964844,287.31591796875,282.9775085449219,289.8260498046875,287.9255676269531,285.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466351428116354e-09,0.0009794901125133,-0.0081333424896001,0.0,0.0,0.0,-0.0065312292426824,60.0,1.3864339590072632,-0.0,-6.54128697874512e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.210453572450206e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.699055226519704e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.163693226175383e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.699050860945135e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004600807733368,285.0799865722656,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.8436584472656,285.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687438354660344e-09,0.0009813806973397,-0.0087126325815916,0.0,0.0,0.0,-0.006640831939876,60.0,1.336221694946289,-0.0,-6.566565957655257e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.210453572450206e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.699055226519704e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.163693226175383e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.699050860945135e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004600807733368,285.0799865722656,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.8436584472656,285.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687438354660344e-09,0.0009813806973397,-0.0087126325815916,0.0,0.0,0.0,-0.006640831939876,60.0,1.336221694946289,-0.0,-6.566565957655257e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.22885665204376e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.178006489994004e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.718431101646274e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004610000469256,285.081298828125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366943359375,287.7572631835937,285.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9166945242641305e-09,0.0009833411313593,-0.0093133188784122,0.0,0.0,0.0,-0.0067544840276241,60.0,1.286184310913086,-0.0,-6.592829748797159e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.22885665204376e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.71843473962508e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.178006489994004e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.718431101646274e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004610000469256,285.081298828125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366943359375,287.7572631835937,285.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9166945242641305e-09,0.0009833411313593,-0.0093133188784122,0.0,0.0,0.0,-0.0067544840276241,60.0,1.286184310913086,-0.0,-6.592829748797159e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.738260268932208e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004619406827259,285.0826416015625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.666015625,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2367541790008545,-0.0,-6.619757186854258e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.247686830349268e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.738263906911016e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.192652265075594e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.738260268932208e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004619406827259,285.0826416015625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.666015625,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2367541790008545,-0.0,-6.619757186854258e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.26661814446561e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.758194937603548e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004628863243851,285.083984375,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.57159423828125,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1881349086761477,-0.0,-6.646884287420107e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.26661814446561e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.758198575582357e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.758194937603548e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004628863243851,285.083984375,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.57159423828125,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1881349086761477,-0.0,-6.646884287420107e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.276053606299683e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.768135350896046e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.214715151349083e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.768130985321476e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004633576318155,285.08465576171875,294.1499938964844,286.9780578613281,282.82958984375,289.6214599609375,287.5235900878906,285.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.1641863584518433,-0.0,-6.660425810878223e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.285401756642386e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.777979721548036e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.221986015792936e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.777976083569229e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0004638246318791,285.0853576660156,294.1499938964844,286.9428100585937,282.8145751953125,289.5979919433594,287.47528076171875,285.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.1406128406524658,-0.0,-6.673855779126825e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.298721852246672e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.79200631263666e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.792002674657851e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000464490003651,285.0863342285156,294.1499938964844,286.89324951171875,282.7937927246094,289.5639953613281,287.4054260253906,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870307717801105e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.1072405576705933,-0.0,-6.69301485345386e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.236324017867446e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004647454770747,285.08673095703125,294.1499938964844,286.8743896484375,282.7859802246094,289.5507507324219,287.3782958984375,285.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.0944697856903076,-0.0,-6.700378207824542e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.816227975534277e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004656389646697,285.088134765625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2821044921875,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.050365924835205,-0.0,-6.72616309316254e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.816227975534277e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004656389646697,285.088134765625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2821044921875,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.050365924835205,-0.0,-6.72616309316254e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.000466505123768,285.08953857421875,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1874084472656,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0080897808074951,-0.0,-6.75120546134167e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.000466505123768,285.08953857421875,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1874084472656,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0080897808074951,-0.0,-6.75120546134167e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.852008224697784e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004673364455811,285.0909729003906,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0960388183594,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496887833800201e-09,0.0009968536905944,-0.0134533606469631,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9686393737792968,-0.0,-6.775285044113843e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.355704969493672e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.852008224697784e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004673364455811,285.0909729003906,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0960388183594,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496887833800201e-09,0.0009968536905944,-0.0134533606469631,0.0,0.0,0.0,-0.0075378557667136,60.0,0.9686393737792968,-0.0,-6.775285044113843e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.363766002934426e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.860499994829296e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.282935257535428e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.86049635685049e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004677390679717,285.0916748046875,294.1499938964844,286.6640625,282.7060546875,289.38250732421875,287.0517883300781,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597299956860979e-09,0.0009977123700082,-0.0137164145708084,0.0,0.0,0.0,-0.0075876344926655,60.0,0.9499236345291138,-0.0,-6.786962813976062e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.371614578412846e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.868764755083248e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.289039785973728e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.868761844700202e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004681311256717,285.0924072265625,294.1499938964844,286.6385498046875,282.6978454589844,289.35821533203125,287.0087280273437,285.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.6950724136584085e-09,0.0009985484648495,-0.013972551561892,0.0,0.0,0.0,-0.0076361047104001,60.0,0.9320021271705629,-0.0,-6.79834357697473e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.386632882524282e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.300721335923299e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.884576866170391e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004688813351094,285.0938415527344,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.92596435546875,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882160536430092e-09,0.0010001482442021,-0.0144626628607511,0.0,0.0,0.0,-0.0077288523316383,60.0,0.8984097838401794,-0.0,-6.820147291364266e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.386632882524282e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.8845805041492e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.300721335923299e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.884576866170391e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004688813351094,285.0938415527344,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.92596435546875,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882160536430092e-09,0.0010001482442021,-0.0144626628607511,0.0,0.0,0.0,-0.0077288523316383,60.0,0.8984097838401794,-0.0,-6.820147291364266e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.400630369782448e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.899320139084013e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.31160762370564e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.899316501105204e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004695805546361,285.0953063964844,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.8489685058594,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056526391517991e-09,0.001001639291644,-0.0149194374680519,0.0,0.0,0.0,-0.0078152939677238,60.0,0.8685160875320435,-0.0,-6.840499366944641e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.400630369782448e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.899320139084013e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.31160762370564e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.899316501105204e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004695805546361,285.0953063964844,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.8489685058594,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056526391517991e-09,0.001001639291644,-0.0149194374680519,0.0,0.0,0.0,-0.0078152939677238,60.0,0.8685160875320435,-0.0,-6.840499366944641e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004702092555817,285.0967712402344,294.1499938964844,286.5156555175781,282.6703186035156,289.2126770019531,286.77899169921875,285.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213311198877136e-09,0.0010029800469055,-0.0153301479294896,0.0,0.0,0.0,-0.0078930184245109,60.0,0.8428147435188293,-0.0,-6.858825685185367e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004702092555817,285.0967712402344,294.1499938964844,286.5156555175781,282.6703186035156,289.2126770019531,286.77899169921875,285.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213311198877136e-09,0.0010029800469055,-0.0153301479294896,0.0,0.0,0.0,-0.0078930184245109,60.0,0.8428147435188293,-0.0,-6.858825685185367e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.92398854577914e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004707507323473,285.0982360839844,294.1499938964844,286.4877014160156,282.6706237792969,289.1645202636719,286.7162170410156,285.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.3483338585967886e-09,0.0010041346540674,-0.0156838446855545,0.0,0.0,0.0,-0.0079599553719162,60.0,0.821294367313385,-0.0,-6.874627445085936e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.92398854577914e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.329827349167317e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004707507323473,285.0982360839844,294.1499938964844,286.4877014160156,282.6706237792969,289.1645202636719,286.7162170410156,285.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.3483338585967886e-09,0.0010041346540674,-0.0156838446855545,0.0,0.0,0.0,-0.0079599553719162,60.0,0.821294367313385,-0.0,-6.874627445085936e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.428610792383552e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.92878558463417e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.333370740525424e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.928781946655364e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004709782660938,285.0989685058594,294.1499938964844,286.4764404296875,282.6727905273437,289.1405944824219,286.68798828125,285.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405072028314862e-09,0.0010046198731288,-0.015832470729947,0.0,0.0,0.0,-0.0079880831763148,60.0,0.8124139308929443,-0.0,-6.8812731512935e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.43268751143478e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.933077672030775e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.336540875257924e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.93307403405197e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004711818764917,285.0997314453125,294.1499938964844,286.46710205078125,282.67633056640625,289.11676025390625,286.6614685058594,285.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455844747677021e-09,0.0010050541022792,-0.0159654691815376,0.0,0.0,0.0,-0.0080132540315389,60.0,0.8045234084129333,-0.0,-6.887223236162755e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.437681001145393e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.938336006598548e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.340424781432375e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.9383330962155e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004714313254225,285.1009216308594,294.1499938964844,286.45623779296875,282.6850891113281,289.07891845703125,286.62353515625,285.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055925231426,6.518039441516521e-09,0.0010055860038846,-0.0161283854395151,0.0,0.0,0.0,-0.0080440863966941,60.0,0.7946411967277527,-0.0,-6.894514115174388e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.939392475644128e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.341204764088616e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.93938883766532e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004714814422186,285.1012268066406,294.1499938964844,286.454345703125,282.6878967285156,289.06951904296875,286.61474609375,285.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.530531670989603e-09,0.0010056927567347,-0.0161611083894968,0.0,0.0,0.0,-0.0080502796918153,60.0,0.7926005125045776,-0.0,-6.895979254295527e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.942424367181955e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004716254188679,285.10272216796875,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5770263671875,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060062631964,6.5664167436807475e-09,0.0010059997439384,-0.0162551067769527,0.0,0.0,0.0,-0.0080680698156356,60.0,0.7862152457237244,-0.0,-6.900188509462168e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.942424367181955e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004716254188679,285.10272216796875,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5770263671875,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060062631964,6.5664167436807475e-09,0.0010059997439384,-0.0162551067769527,0.0,0.0,0.0,-0.0080680698156356,60.0,0.7862152457237244,-0.0,-6.900188509462168e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.943347686203197e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.34412606107071e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004716690455097,285.104248046875,294.1499938964844,286.45001220703125,282.7259521484375,288.9771728515625,286.5469970703125,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060991626232,6.577269839880273e-09,0.0010060926433652,-0.0162835363298654,0.0,0.0,0.0,-0.0080734509974718,60.0,0.783858597278595,-0.0,-6.90146180204465e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.943347686203197e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.34412606107071e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004716690455097,285.104248046875,294.1499938964844,286.45001220703125,282.7259521484375,288.9771728515625,286.5469970703125,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060991626232,6.577269839880273e-09,0.0010060926433652,-0.0162835363298654,0.0,0.0,0.0,-0.0080734509974718,60.0,0.783858597278595,-0.0,-6.90146180204465e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
