time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0004641584819182,285.24578857421875,294.1499938964844,286.8639831542969,282.483154296875,287.0848083496094,286.96356201171875,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0257582664489746,-0.0,-6.683249154093573e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0004639024846255,285.2465209960937,294.1499938964844,286.8377685546875,282.47625732421875,287.082275390625,286.95135498046875,285.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048331648111,0.0,0.0,0.0,-0.0071123843081295,60.0,1.0078946352005005,-0.0,-6.675878694295534e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.283554391004144e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.000463732634671,285.2469787597656,294.1499938964844,286.81964111328125,282.4712829589844,287.0804443359375,286.9425964355469,285.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,0.995593249797821,-0.0,-6.67099087081624e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004633283533621,285.2481994628906,294.1499938964844,286.7723388671875,282.4577331542969,287.0754089355469,286.9183654785156,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9634157419204712,-0.0,-6.659362838945526e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004633283533621,285.2481994628906,294.1499938964844,286.7723388671875,282.4577331542969,287.0754089355469,286.9183654785156,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9634157419204712,-0.0,-6.659362838945526e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.000462982308818,285.2493896484375,294.1499938964844,286.7225646972656,282.4427795410156,287.069580078125,286.8907165527344,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9293717741966248,-0.0,-6.649418793358566e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.000462982308818,285.2493896484375,294.1499938964844,286.7225646972656,282.4427795410156,287.069580078125,286.8907165527344,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9293717741966248,-0.0,-6.649418793358566e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0004628441529348,285.2499694824219,294.1499938964844,286.6968688964844,282.4348449707031,287.0663757324219,286.8756408691406,285.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374644202442823e-09,0.0009872579248622,-0.0105131845921278,0.0,0.0,0.0,-0.0069815134629607,60.0,0.9117997288703918,-0.0,-6.645450412179343e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.263480023946612e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.754891652846708e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004627299204003,285.2505798339844,294.1499938964844,286.6707458496094,282.4266662597656,287.0629577636719,286.85992431640625,285.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346148774203584e-09,0.0009870141511783,-0.0104385260492563,0.0,0.0,0.0,-0.0069673871621489,60.0,0.8939844965934753,-0.0,-6.642169836368339e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004626016307156,285.25177001953125,294.1499938964844,286.617431640625,282.40972900390625,287.0555725097656,286.826171875,285.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.857648491859436,-0.0,-6.63848638282616e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004626016307156,285.25177001953125,294.1499938964844,286.617431640625,282.40972900390625,287.0555725097656,286.826171875,285.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.857648491859436,-0.0,-6.63848638282616e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0004626216832548,285.2529296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0473327636719,286.78936767578125,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8206743597984314,-0.0,-6.639061922442124e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0004626216832548,285.2529296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0473327636719,286.78936767578125,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8206743597984314,-0.0,-6.639061922442124e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004628021561075,285.2541198730469,294.1499938964844,286.5081481933594,282.3744812011719,287.0382995605469,286.7495422363281,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364140160362241e-09,0.0009871677029877,-0.0104856649413704,0.0,0.0,0.0,-0.0069763050414621,60.0,0.7834171056747437,-0.0,-6.64424106844308e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004628021561075,285.2541198730469,294.1499938964844,286.5081481933594,282.3744812011719,287.0382995605469,286.7495422363281,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364140160362241e-09,0.0009871677029877,-0.0104856649413704,0.0,0.0,0.0,-0.0069763050414621,60.0,0.7834171056747437,-0.0,-6.64424106844308e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004631415358744,285.2552795410156,294.1499938964844,286.4531555175781,282.35675048828125,287.0284423828125,286.7066955566406,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448783563759662e-09,0.0009878914570435,-0.010707433335483,0.0,0.0,0.0,-0.0070182657800614,60.0,0.7461694478988647,-0.0,-6.653989004234975e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004631415358744,285.2552795410156,294.1499938964844,286.4531555175781,282.35675048828125,287.0284423828125,286.7066955566406,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448783563759662e-09,0.0009878914570435,-0.010707433335483,0.0,0.0,0.0,-0.0070182657800614,60.0,0.7461694478988647,-0.0,-6.653989004234975e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0004633697972167,285.255859375,294.1499938964844,286.42578125,282.3479919433594,287.0232238769531,286.68408203125,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.01085658185184,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7276424765586853,-0.0,-6.66054873477151e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0004636294906958,285.2564392089844,294.1499938964844,286.3985595703125,282.33935546875,287.0177917480469,286.6607666015625,285.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.5704799944701335e-09,0.00098893197719,-0.0110262790694832,0.0,0.0,0.0,-0.0070785954594612,60.0,0.7092095017433167,-0.0,-6.668016538924348e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004642437561415,285.25762939453125,294.1499938964844,286.3448181152344,282.32257080078125,287.0063781738281,286.6120300292969,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.672804594039917,-0.0,-6.685696263275531e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004642437561415,285.25762939453125,294.1499938964844,286.3448181152344,282.32257080078125,287.0063781738281,286.6120300292969,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.672804594039917,-0.0,-6.685696263275531e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004647254245355,285.2583923339844,294.1499938964844,286.3090515136719,282.3116760253906,286.9981689453125,286.5772399902344,285.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843804912724181e-09,0.000991269131191,-0.0117423795163631,0.0,0.0,0.0,-0.0072140945121645,60.0,0.6485547423362732,-0.0,-6.699576005075869e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.308201697422192e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.801985288504512e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004649638722185,285.2587890625,294.1499938964844,286.29248046875,282.30670166015625,286.99420166015625,286.5605773925781,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903273786993623e-09,0.0009917776333168,-0.0118981841951608,0.0,0.0,0.0,-0.007243575528264,60.0,0.6372689008712769,-0.0,-6.706452637672555e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.818771650316194e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004657601239159,285.2599182128906,294.1499938964844,286.2419738769531,282.2920837402344,286.9813537597656,286.5072021484375,285.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101864264389633e-09,0.0009934757836163,-0.0124184694141149,0.0,0.0,0.0,-0.0073420251719653,60.0,0.6027209758758545,-0.0,-6.729440826802603e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.818771650316194e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004657601239159,285.2599182128906,294.1499938964844,286.2419738769531,282.2920837402344,286.9813537597656,286.5072021484375,285.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101864264389633e-09,0.0009934757836163,-0.0124184694141149,0.0,0.0,0.0,-0.0073420251719653,60.0,0.6027209758758545,-0.0,-6.729440826802603e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.265342719620094e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004666098393499,285.2610778808594,294.1499938964844,286.1937866210937,282.2790222167969,286.96783447265625,286.4523010253906,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.3137956257387495e-09,0.0009952880209311,-0.012973696924746,0.0,0.0,0.0,-0.0074470886029303,60.0,0.5696476101875305,-0.0,-6.754017078947072e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.265342719620094e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004666098393499,285.2610778808594,294.1499938964844,286.1937866210937,282.2790222167969,286.96783447265625,286.4523010253906,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.3137956257387495e-09,0.0009952880209311,-0.012973696924746,0.0,0.0,0.0,-0.0074470886029303,60.0,0.5696476101875305,-0.0,-6.754017078947072e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.34990239329636e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.845898603089154e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0004670469206757,285.2616577148437,294.1499938964844,286.1707458496094,282.2731628417969,286.9608154296875,286.4245300292969,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422801319099335e-09,0.000996220158413,-0.0132592702284455,0.0,0.0,0.0,-0.0075011276639997,60.0,0.5537741184234619,-0.0,-6.766675397784638e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004674864758271,285.2622375488281,294.1499938964844,286.1484375,282.267822265625,286.95367431640625,286.3966979980469,285.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324322900673906e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5383335947990417,-0.0,-6.779417560665024e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004683613660745,285.2633972167969,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3413391113281,285.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5087904930114746,-0.0,-6.804815910754769e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004683613660745,285.2633972167969,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3413391113281,285.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5087904930114746,-0.0,-6.804815910754769e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004692004004027,285.2645263671875,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663207560777,0.0,0.0,0.0,-0.0077673927880823,60.0,0.4816749095916748,-0.0,-6.829218079928978e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.891296940622853e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0004692004004027,285.2645263671875,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663207560777,0.0,0.0,0.0,-0.0077673927880823,60.0,0.4816749095916748,-0.0,-6.829218079928978e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004699712153524,285.26568603515625,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4570454657077789,-0.0,-6.85167407254994e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004699712153524,285.26568603515625,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4570454657077789,-0.0,-6.85167407254994e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004706360050477,285.2668151855469,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4352900385856628,-0.0,-6.87107046815072e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004706360050477,285.2668151855469,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4352900385856628,-0.0,-6.87107046815072e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0004709140921477,285.2673645019531,294.1499938964844,285.9919738769531,282.2489929199219,286.8844909667969,286.16339111328125,285.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044679511338,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4257501661777496,-0.0,-6.879191971620457e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.93253488559276e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.000471156585263,285.2679443359375,294.1499938964844,285.9806213378906,282.2508850097656,286.87646484375,286.1414794921875,285.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447782752161402e-09,0.0010049850679934,-0.0159443505108356,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4169177114963531,-0.0,-6.886278214324193e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
