time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169642090797424,0.2065342515707016,0.1859487295150756,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842641472816467,0.1827028542757034,0.173475295305252,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885060727596283,0.2651984393596649,0.1852336078882217,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.743846595287323,0.1552579998970031,0.1478105932474136,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718342542648315,0.1740071326494217,0.7851113080978394,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392173051834106,1.0,1.0,0.0,1.0,-1.7734521627426147,1.7734496593475342,2.546735913711018e-06,1.3664069175720217,0.0,0.0,0.0,55.81594467163086,29.0,175.92738342285156,-0.0,486.6663208007813,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169642090797424,0.2065342515707016,0.1859487295150756,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842641472816467,0.1827028542757034,0.173475295305252,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.885060727596283,0.2651984393596649,0.1852336078882217,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.743846595287323,0.1552579998970031,0.1478105932474136,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718342542648315,0.1740071326494217,0.7851113080978394,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392173051834106,1.0,1.0,0.0,1.0,-1.7734521627426147,1.7734496593475342,2.546735913711018e-06,1.3664069175720217,0.0,0.0,0.0,55.81594467163086,29.0,175.92738342285156,-0.0,486.6663208007813,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749475479125977,0.2106142342090606,0.1891440004110336,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405309319496155,0.1860850900411605,0.1761897206306457,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579177498817444,0.2707394659519195,0.188740462064743,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972789406776428,0.1575751006603241,0.1495130360126495,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270050883293152,0.1763805747032165,0.7934439182281494,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313491940498352,1.0,1.0,0.0,1.0,-1.7968072891235352,1.796804666519165,2.612243179100915e-06,1.3846888542175293,0.0,0.0,0.0,45.08293151855469,25.0,175.74404907226562,-0.0,468.8014221191406,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749475479125977,0.2106142342090606,0.1891440004110336,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405309319496155,0.1860850900411605,0.1761897206306457,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579177498817444,0.2707394659519195,0.188740462064743,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972789406776428,0.1575751006603241,0.1495130360126495,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270050883293152,0.1763805747032165,0.7934439182281494,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313491940498352,1.0,1.0,0.0,1.0,-1.7968072891235352,1.796804666519165,2.612243179100915e-06,1.3846888542175293,0.0,0.0,0.0,45.08293151855469,25.0,175.74404907226562,-0.0,468.8014221191406,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433229565620422,0.2147929221391677,0.1926016807556152,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002251625061035,0.1895452141761779,0.1791587769985199,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964462518692015,0.2770004570484161,0.1780989617109298,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508377075195312,0.1599937826395034,0.1514952480792999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829079866409302,0.1788442432880401,0.8030520677566528,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253373205661773,1.0,1.0,0.0,1.0,-1.805685877799988,1.8056832551956177,2.637706074892776e-06,1.391863465309143,0.0,0.0,0.0,37.92906951904297,25.0,171.5325469970703,-0.0,452.41900634765625,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433229565620422,0.2147929221391677,0.1926016807556152,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002251625061035,0.1895452141761779,0.1791587769985199,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964462518692015,0.2770004570484161,0.1780989617109298,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508377075195312,0.1599937826395034,0.1514952480792999,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829079866409302,0.1788442432880401,0.8030520677566528,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253373205661773,1.0,1.0,0.0,1.0,-1.805685877799988,1.8056832551956177,2.637706074892776e-06,1.391863465309143,0.0,0.0,0.0,37.92906951904297,25.0,171.5325469970703,-0.0,452.41900634765625,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986482799053192,0.2190156728029251,0.1962466835975647,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466067552566528,0.1930346041917801,0.1823106855154037,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851376414299012,0.287066102027893,0.1518941223621368,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886814117431641,0.1624614894390106,0.1536769270896911,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246786832809448,0.1813976317644119,0.8137148022651672,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320781946182251,1.0,1.0,0.0,1.0,-1.79780375957489,1.79780113697052,2.6151578822464217e-06,1.3855429887771606,0.0,0.0,0.0,34.43497467041016,43.0,163.74273681640625,-0.0,436.83306884765625,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986482799053192,0.2190156728029251,0.1962466835975647,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466067552566528,0.1930346041917801,0.1823106855154037,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851376414299012,0.287066102027893,0.1518941223621368,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886814117431641,0.1624614894390106,0.1536769270896911,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246786832809448,0.1813976317644119,0.8137148022651672,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320781946182251,1.0,1.0,0.0,1.0,-1.79780375957489,1.79780113697052,2.6151578822464217e-06,1.3855429887771606,0.0,0.0,0.0,34.43497467041016,43.0,163.74273681640625,-0.0,436.83306884765625,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942781329154968,0.2211660593748092,0.1981402337551117,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.95671546459198,0.1948114484548568,0.183955430984497,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822656512260436,0.2926666438579559,0.1473636180162429,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971719741821289,0.1637460142374038,0.1548512428998947,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.93452250957489,0.1827438026666641,0.8195338249206543,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219275772571563,1.0,1.0,0.0,1.0,-1.804989457130432,1.8049867153167725,2.635213604662568e-06,1.3909311294555664,0.0,0.0,0.0,34.09195709228516,43.0,159.54306030273438,-0.0,440.1986999511719,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942520260810852,0.2233370691537857,0.2000852078199386,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564765691757202,0.1966048181056976,0.1856503337621688,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837127923965454,0.2976463139057159,0.1495866924524307,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965795636177063,0.1650576889514923,0.1560872346162796,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.933652400970459,0.1841186285018921,0.8256779313087463,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.325000524520874,1.0,1.0,0.0,1.0,-1.8208799362182613,1.820877194404602,2.680470288396464e-06,1.4032800197601318,0.0,0.0,0.0,34.6976432800293,63.0,155.5807342529297,-0.0,451.9469909667969,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972205638885498,0.2277156859636306,0.2040980458259582,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281964898109436,0.200218841433525,0.1891596615314483,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516670703888,0.3046935796737671,0.1718679070472717,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719645738601685,0.1677342802286148,0.1587053090333938,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90470153093338,0.186860904097557,0.8384997844696045,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370212316513061,1.0,1.0,0.0,1.0,-1.875187516212464,1.8751846551895144,2.83883082374814e-06,1.445656657218933,0.0,0.0,0.0,38.67192459106445,83.0,147.22763061523438,-0.0,499.622314453125,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972205638885498,0.2277156859636306,0.2040980458259582,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281964898109436,0.200218841433525,0.1891596615314483,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516670703888,0.3046935796737671,0.1718679070472717,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719645738601685,0.1677342802286148,0.1587053090333938,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90470153093338,0.186860904097557,0.8384997844696045,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370212316513061,1.0,1.0,0.0,1.0,-1.875187516212464,1.8751846551895144,2.83883082374814e-06,1.445656657218933,0.0,0.0,0.0,38.67192459106445,83.0,147.22763061523438,-0.0,499.622314453125,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.9291412234306335,0.2314362823963165,0.2076199650764465,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.8867800831794739,0.2032868564128875,0.192254826426506,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073324859142303,0.2026217579841613,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8366053700447083,0.1700325012207031,0.161068320274353,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82598876953125,0.8657538294792175,0.1890814006328582,0.8495439291000366,290.8274230957031,285.7209777832031,290.9376525878906,285.8825378417969,290.93524169921875,297.5650329589844,290.83380126953125,1.0,0.3519845008850097,1.0,1.0,0.0,1.0,-1.936157464981079,1.9361543655395508,3.023078534170054e-06,1.493327021598816,0.9849410057067872,0.9849410057067872,0.0,45.14016342163086,83.0,139.21824645996094,-0.0,562.9011840820312,1.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874735984951,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012070431839674,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.293546978966333e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.9200267791748048,0.2320736348628997,0.2082477658987045,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8073425292969,0.8791008591651917,0.2038151770830154,0.1928083151578903,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.799560546875,0.9990000128746032,0.3075110018253326,0.2085120379924774,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104553222656,0.8299263715744019,0.1704296320676803,0.1614957451820373,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80865478515625,0.8583130240440369,0.1894484758377075,0.851475715637207,290.80010986328125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.634521484375,1.0,0.3549574911594391,1.0,1.0,0.0,1.0,-1.947481632232666,1.9474785327911377,3.058025413338328e-06,1.5021783113479614,0.9948012232780457,0.9948012232780457,0.0,46.59735107421875,101.0,2896.478759765625,-0.0,575.920654296875,1.0,281.0312194824219,288.6481018066406,290.326416015625,291.2488098144531,293.1499938964844,293.1499938964844,283.1499938964844,2407.376708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0471922904253006,1.0,0.0,0.0,0.6160592436790466,0.6160761713981628,2.23335632654198e-07,3.507413148880005,3.5074005126953125,1.2560682989715131e-05,0.0,0.0,-0.0,3825.4921875,0.0,13.752652168273926,1499.3486328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.8067736029624939,0.2192388176918029,0.202630802989006,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.7757008671760559,0.1964147686958313,0.190237358212471,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8835305571556091,0.2923573851585388,0.2087236940860748,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.7322390675544739,0.1638187766075134,0.1591447442770004,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.7560634613037109,0.1812622547149658,0.8355188369750977,286.0478820800781,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9549865722656,1.0,0.3714263141155243,1.0,1.0,0.0,1.0,-1.916041731834412,1.9160387516021729,2.963553242807393e-06,1.4790003299713137,0.9597802758216858,0.9597802758216858,0.0,68.98397827148438,89.0,10673.9892578125,-0.0,626.3231811523438,1.0,281.106689453125,285.8011474609375,290.9181823730469,292.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,2866.990966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516626238822937,1.0,0.0,0.0,1.0966368913650513,1.0966390371322632,8.044567323395314e-08,4.265710353851318,4.265700340270996,9.787755516299512e-06,0.0,0.0,-0.0,3940.492919921875,0.0,40.73633193969727,1895.407958984375,0.0,560.6464233398438,0.2812103629112243,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.8067736029624939,0.2192388176918029,0.202630802989006,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.7757008671760559,0.1964147686958313,0.190237358212471,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8835305571556091,0.2923573851585388,0.2087236940860748,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.7322390675544739,0.1638187766075134,0.1591447442770004,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.7560634613037109,0.1812622547149658,0.8355188369750977,286.0478820800781,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9549865722656,1.0,0.3714263141155243,1.0,1.0,0.0,1.0,-1.916041731834412,1.9160387516021729,2.963553242807393e-06,1.4790003299713137,0.9597802758216858,0.9597802758216858,0.0,68.98397827148438,89.0,10673.9892578125,-0.0,626.3231811523438,1.0,281.106689453125,285.8011474609375,290.9181823730469,292.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,2866.990966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516626238822937,1.0,0.0,0.0,1.0966368913650513,1.0966390371322632,8.044567323395314e-08,4.265710353851318,4.265700340270996,9.787755516299512e-06,0.0,0.0,-0.0,3940.492919921875,0.0,40.73633193969727,1895.407958984375,0.0,560.6464233398438,0.2812103629112243,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436418533325195,0.2054223418235778,0.1895986497402191,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.721563994884491,0.1865537613630294,0.1811710149049759,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206973075866699,0.2785800993442535,0.1983805745840072,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776081919670105,0.1549436748027801,0.1511211991310119,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006722092628479,0.1701801866292953,0.7875874638557434,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725537359714508,1.0,1.0,0.0,1.0,-1.8098833560943604,1.8098807334899905,2.6500777039473178e-06,1.3954676389694214,0.947238028049469,0.947238028049469,0.0,85.32150268554688,77.0,11044.955078125,-0.0,601.055908203125,1.0,281.1387634277344,284.888427734375,289.6920166015625,290.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,6019.88671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549150347709656,1.0,0.0,0.0,1.5719269514083862,1.57193124294281,1.648765106665451e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.039794921875,0.0,120.34584045410156,1895.4371337890625,0.0,1274.751220703125,0.3975358009338379,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436418533325195,0.2054223418235778,0.1895986497402191,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.721563994884491,0.1865537613630294,0.1811710149049759,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206973075866699,0.2785800993442535,0.1983805745840072,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776081919670105,0.1549436748027801,0.1511211991310119,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006722092628479,0.1701801866292953,0.7875874638557434,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725537359714508,1.0,1.0,0.0,1.0,-1.8098833560943604,1.8098807334899905,2.6500777039473178e-06,1.3954676389694214,0.947238028049469,0.947238028049469,0.0,85.32150268554688,77.0,11044.955078125,-0.0,601.055908203125,1.0,281.1387634277344,284.888427734375,289.6920166015625,290.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,6019.88671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549150347709656,1.0,0.0,0.0,1.5719269514083862,1.57193124294281,1.648765106665451e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.039794921875,0.0,120.34584045410156,1895.4371337890625,0.0,1274.751220703125,0.3975358009338379,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312052249908447,0.2010017037391662,0.1850950121879577,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.709714412689209,0.1829215735197067,0.1774855405092239,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8082642555236816,0.2743052840232849,0.1949802041053772,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.6651555299758911,0.151573434472084,0.1477492153644561,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6866714358329773,0.16583251953125,0.7669946551322937,285.08013916015625,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589904785156,1.0,0.3701121211051941,1.0,1.0,0.0,1.0,-1.7671808004379272,1.767178297042847,2.529571702325484e-06,1.3616957664489746,0.941152811050415,0.941152811050415,0.0,88.291748046875,77.0,11103.84375,-0.0,580.3887329101562,1.0,281.1451721191406,284.6747131347656,289.25640869140625,290.3246459960937,293.1499938964844,293.1499938964844,283.1499938964844,7873.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552412509918213,1.0,0.0,0.0,1.7866977453231812,1.78670334815979,2.130078513573609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.697265625,0.0,177.0719451904297,1895.4371337890625,0.0,1277.0283203125,0.4473251700401306,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.724847137928009,0.1977291852235794,0.1817000210285186,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7030128240585327,0.1800182163715362,0.1744512915611267,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8019840717315674,0.2711400985717773,0.192434012889862,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585032343864441,0.1488230377435684,0.1449084281921386,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6786476373672485,0.1622058600187301,0.7493648529052734,284.9542236328125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.14276123046875,284.9393005371094,1.0,0.3663861751556396,1.0,1.0,0.0,1.0,-1.7318156957626345,1.7318131923675537,2.432280098219053e-06,1.333688259124756,0.9340898394584656,0.9340898394584656,0.0,88.83262634277344,65.0,11106.0263671875,-0.0,558.1265258789062,1.0,281.1481018066406,284.5287475585937,288.9739074707031,289.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,9610.5498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328092217445374,1.0,0.0,0.0,1.9623478651046755,1.96235466003418,2.5694808414300496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.382080078125,0.0,235.0540008544922,1895.4371337890625,0.0,1126.257568359375,0.4930480420589447,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7228995561599731,0.1940415054559707,0.177778422832489,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.700722873210907,0.1764467358589172,0.1705889999866485,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.801326334476471,0.2675169706344604,0.1894633024930954,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.6556346416473389,0.1453476846218109,0.1411867886781692,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.674149751663208,0.1574857831001281,0.7258001565933228,284.81256103515625,285.7589416503906,291.2608642578125,286.0722045898437,291.2582092285156,297.1083068847656,284.8031311035156,1.0,0.3583433032035827,1.0,1.0,0.0,1.0,-1.686130166053772,1.6861279010772705,2.309982846782077e-06,1.2974599599838257,0.9226643443107604,0.9226643443107604,0.0,86.06088256835938,65.0,11107.7119140625,-0.0,520.408447265625,1.0,281.149658203125,284.35992431640625,288.7689208984375,289.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,12618.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748124122619629,1.0,0.0,0.0,2.2216010093688965,2.2216098308563232,3.293256440883852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.419921875,0.0,342.4364318847656,1895.4371337890625,0.0,798.0468139648438,0.5536911487579346,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235133051872253,0.193447858095169,0.177131250500679,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7013116478919983,0.1758350729942321,0.1699081063270568,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023536801338196,0.2669234275817871,0.188965305685997,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.655992329120636,0.1447396278381347,0.1405163705348968,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742491126060486,0.1566402316093444,0.721491277217865,284.791259765625,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7828063964844,1.0,0.3563976883888244,1.0,1.0,0.0,1.0,-1.677957534790039,1.6779552698135376,2.288508540004841e-06,1.2909735441207886,0.9194206595420836,0.9194206595420836,0.0,85.04134368896484,53.0,11103.013671875,-0.0,512.339111328125,1.0,281.1497802734375,284.3345947265625,288.7562866210937,289.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,13187.8564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616301894187927,1.0,0.0,0.0,2.265296697616577,2.265305757522583,3.424077306135587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.345458984375,0.0,363.3577880859375,1895.4371337890625,0.0,736.8080444335938,0.567346453666687,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7285604476928711,0.1915735602378845,0.1750445514917373,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7064698934555054,0.1738276481628418,0.1676219701766967,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8093621134757996,0.2650226950645447,0.1873382180929184,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.6600058674812317,0.1427115947008133,0.1382294744253158,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6774773597717285,0.1537628173828125,0.7066277265548706,284.7217102050781,285.7958679199219,291.3304443359375,286.112548828125,291.3277282714844,297.0853576660156,284.7157287597656,1.0,0.3482695519924164,1.0,1.0,0.0,1.0,-1.650156855583191,1.650154709815979,2.2163799258123618e-06,1.268897533416748,0.90907883644104,0.90907883644104,0.0,80.08343505859375,53.0,11100.1474609375,-0.0,481.20452880859375,1.0,281.14996337890625,284.24920654296875,288.7787170410156,289.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,15577.4287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142304301261902,1.0,0.0,0.0,2.4328043460845947,2.4328150749206543,3.949187430407619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.71484375,0.0,451.9016723632813,1895.4371337890625,0.0,552.55908203125,0.6057837009429932,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320703864097595,0.1909069418907165,0.1742770969867706,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.7101172804832458,0.1730832308530807,0.1667474210262298,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.813788115978241,0.2643351852893829,0.186730608344078,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.6630849242210388,0.1419449001550674,0.1373391300439834,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6802839636802673,0.1526452749967575,0.7007584571838379,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.6946105957031,1.0,0.3443650603294372,1.0,1.0,0.0,1.0,-1.6393382549285889,1.639336109161377,2.1886953618377447e-06,1.26030170917511,0.903641641139984,0.903641641139984,0.0,77.4465103149414,41.0,11093.3154296875,-0.0,467.35986328125,1.0,281.1499938964844,284.2221374511719,288.81561279296875,289.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,16480.791015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963088929653168,1.0,0.0,0.0,2.4890568256378174,2.489067792892456,4.133928257488151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.551025390625,0.0,484.8705139160156,1895.4371337890625,0.0,495.7292785644531,0.6225884556770325,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482931017875671,0.1892774105072021,0.1723102480173111,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256917953491211,0.1711858659982681,0.1644285917282104,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325962424278259,0.2626170814037323,0.1851473599672317,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780903339385986,0.1399479657411575,0.1349345594644546,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945131421089172,0.1496212780475616,0.6845829486846924,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311654031276703,1.0,1.0,0.0,1.0,-1.6099803447723389,1.609978199005127,2.11465339816641e-06,1.2369621992111206,0.8870700001716614,0.8870700001716614,0.0,67.95225524902344,29.0,11087.4931640625,-0.0,424.2021179199219,1.0,281.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584351181983948,1.0,0.0,0.0,2.646493911743164,2.6465067863464355,4.673424029988382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.422607421875,0.0,586.9130249023438,1895.4371337890625,0.0,394.4723205566406,0.655974805355072,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482931017875671,0.1892774105072021,0.1723102480173111,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256917953491211,0.1711858659982681,0.1644285917282104,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325962424278259,0.2626170814037323,0.1851473599672317,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780903339385986,0.1399479657411575,0.1349345594644546,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945131421089172,0.1496212780475616,0.6845829486846924,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311654031276703,1.0,1.0,0.0,1.0,-1.6099803447723389,1.609978199005127,2.11465339816641e-06,1.2369621992111206,0.8870700001716614,0.8870700001716614,0.0,67.95225524902344,29.0,11087.4931640625,-0.0,424.2021179199219,1.0,281.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584351181983948,1.0,0.0,0.0,2.646493911743164,2.6465067863464355,4.673424029988382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.422607421875,0.0,586.9130249023438,1895.4371337890625,0.0,394.4723205566406,0.655974805355072,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737908363342285,0.1882017850875854,0.1708599925041198,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7484797835350037,0.1698270589113235,0.1626377254724502,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606751561164856,0.2614242434501648,0.183944821357727,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016522884368896,0.1384684145450592,0.1330323368310928,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166656255722046,0.1472140401601791,0.6713060736656189,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172195851802826,1.0,1.0,0.0,1.0,-1.586418628692627,1.5864166021347046,2.056372295555775e-06,1.218213438987732,0.8701924681663513,0.8701924681663513,0.0,57.53678512573242,25.0,11057.685546875,-0.0,383.04827880859375,1.0,281.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476834237575531,1.0,0.0,0.0,2.688858985900879,2.6888723373413086,4.824245820600481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.957763671875,0.0,620.5540771484375,1895.4371337890625,0.0,369.6990661621094,0.6667729616165161,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737908363342285,0.1882017850875854,0.1708599925041198,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7484797835350037,0.1698270589113235,0.1626377254724502,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606751561164856,0.2614242434501648,0.183944821357727,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016522884368896,0.1384684145450592,0.1330323368310928,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166656255722046,0.1472140401601791,0.6713060736656189,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172195851802826,1.0,1.0,0.0,1.0,-1.586418628692627,1.5864166021347046,2.056372295555775e-06,1.218213438987732,0.8701924681663513,0.8701924681663513,0.0,57.53678512573242,25.0,11057.685546875,-0.0,383.04827880859375,1.0,281.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476834237575531,1.0,0.0,0.0,2.688858985900879,2.6888723373413086,4.824245820600481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.957763671875,0.0,620.5540771484375,1895.4371337890625,0.0,369.6990661621094,0.6667729616165161,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880881428718567,0.1878135800361633,0.1703073382377624,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613433599472046,0.1692901402711868,0.1619175523519516,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764755725860596,0.2609644532203674,0.1834689378738403,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141560912132263,0.1378680914640426,0.1322525590658188,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276244759559631,0.1461730152368545,0.6656007170677185,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.630615234375,1.0,0.3112030327320099,1.0,1.0,0.0,1.0,-1.5765317678451538,1.5765297412872314,2.0322111140558263e-06,1.2103344202041626,0.8619766235351562,0.8619766235351562,0.0,53.00215911865234,25.0,11038.568359375,-0.0,365.6785888671875,1.0,281.1499938964844,284.1358337402344,289.2311706542969,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491350352764129,1.0,0.0,0.0,2.6756906509399414,2.675703763961792,4.777108415510156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.50439453125,0.0,614.3488159179688,1895.4371337890625,0.0,372.9538269042969,0.6667241454124451,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029663562774658,0.1875007897615432,0.1698477119207382,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750592827796936,0.1688234061002731,0.1612902879714965,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.89309161901474,0.2605705559253692,0.1830589473247528,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260131239891052,0.1373372972011566,0.1315646022558212,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.7388046979904175,0.1452119350433349,0.6603853702545166,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056236803531647,1.0,1.0,0.0,1.0,-1.5676462650299072,1.5676443576812744,2.010653133766027e-06,1.2032538652420044,0.8532195091247559,0.8532195091247559,0.0,48.93767929077149,25.0,11031.1669921875,-0.0,350.2726135253906,1.0,281.1499938964844,284.138427734375,289.2851867675781,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452982634305954,1.0,0.0,0.0,2.665968179702759,2.6659812927246094,4.742455246287136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.17578125,0.0,610.444580078125,1895.4371337890625,0.0,381.7144165039063,0.6619974374771118,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280259370803833,0.1870532929897308,0.1691775918006897,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001499772071838,0.1680492460727691,0.1602821350097656,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247925877571106,0.2599283754825592,0.1824108064174652,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746794581413269,0.136435329914093,0.1304348707199096,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592447400093079,0.1434705108404159,0.6512333154678345,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970033586025238,1.0,1.0,0.0,1.0,-1.5525076389312744,1.552505612373352,1.9742490167118376e-06,1.191179275512695,0.8363296389579773,0.8363296389579773,0.0,42.85909271240234,25.0,11009.1826171875,-0.0,326.64208984375,1.0,281.1499938964844,284.1601257324219,289.3514099121094,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.4375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624427556991577,1.0,0.0,0.0,2.600355625152588,2.60036849975586,4.51189379191419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.523193359375,0.0,572.390380859375,1895.4371337890625,0.0,404.1160888671875,0.6470423340797424,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280259370803833,0.1870532929897308,0.1691775918006897,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001499772071838,0.1680492460727691,0.1602821350097656,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247925877571106,0.2599283754825592,0.1824108064174652,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746794581413269,0.136435329914093,0.1304348707199096,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592447400093079,0.1434705108404159,0.6512333154678345,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970033586025238,1.0,1.0,0.0,1.0,-1.5525076389312744,1.552505612373352,1.9742490167118376e-06,1.191179275512695,0.8363296389579773,0.8363296389579773,0.0,42.85909271240234,25.0,11009.1826171875,-0.0,326.64208984375,1.0,281.1499938964844,284.1601257324219,289.3514099121094,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.4375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624427556991577,1.0,0.0,0.0,2.600355625152588,2.60036849975586,4.51189379191419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.523193359375,0.0,572.390380859375,1895.4371337890625,0.0,404.1160888671875,0.6470423340797424,1.0,0.0,3.0,1.0,0.0
