time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740565180778503,0.3910708725452423,0.3531717956066131,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553574681282043,0.366412490606308,0.3484750092029571,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634507656097412,0.3769968152046203,0.2648565173149109,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019214272499084,0.2986187040805816,0.2847968935966491,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269884347915649,0.2203500270843505,1.0018668174743652,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181970000267029,1.0,1.0,0.0,1.0,-2.705073833465576,2.705067873001098,5.876185241504572e-06,2.086001396179199,0.8457673788070679,0.8457673788070679,0.0,130.30178833007812,112.0,30622.91015625,0.0,1731.4827880859375,1.0,280.13873291015625,284.31817626953125,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034303188323975,1.0,0.0,0.0,3.352691650390625,3.352712869644165,7.50033279928175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05126953125,0.0,1222.2685546875,1895.4371337890625,0.0,2502.829345703125,0.8386384844779968,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596851348877,0.3933814167976379,0.3547549843788147,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768154978752136,0.3696587681770324,0.3510448932647705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848245739936829,0.3795994520187378,0.2662977278232574,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221332550049,0.3013246953487396,0.2868700325489044,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301278114319,0.2222810983657837,1.0082812309265137,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191150665283,1.0,1.0,0.0,1.0,-2.721994161605835,2.7219882011413574,5.949780188529985e-06,2.098980188369751,0.8568527698516846,0.8568527698516846,0.0,120.6143798828125,100.0,30048.541015625,0.0,1711.688720703125,1.0,280.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79384446144104,1.0,0.0,0.0,3.3907952308654785,3.3908166885375977,7.671785624552285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0849609375,0.0,1256.283935546875,1895.4371337890625,0.0,2415.28515625,0.8467829823493958,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596851348877,0.3933814167976379,0.3547549843788147,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768154978752136,0.3696587681770324,0.3510448932647705,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848245739936829,0.3795994520187378,0.2662977278232574,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221332550049,0.3013246953487396,0.2868700325489044,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301278114319,0.2222810983657837,1.0082812309265137,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191150665283,1.0,1.0,0.0,1.0,-2.721994161605835,2.7219882011413574,5.949780188529985e-06,2.098980188369751,0.8568527698516846,0.8568527698516846,0.0,120.6143798828125,100.0,30048.541015625,0.0,1711.688720703125,1.0,280.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79384446144104,1.0,0.0,0.0,3.3907952308654785,3.3908166885375977,7.671785624552285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0849609375,0.0,1256.283935546875,1895.4371337890625,0.0,2415.28515625,0.8467829823493958,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268612265586852,0.3959969878196716,0.3565919995307922,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061774611473083,0.373163491487503,0.3538244068622589,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145622849464417,0.3824979066848755,0.2679235637187958,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042661845684051,0.2891287803649902,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670833468437195,0.2244361340999603,1.0155109167099,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344118118286,1.0,1.0,0.0,1.0,-2.740896701812744,2.7408907413482666,6.032583314663498e-06,2.113500595092773,0.870722770690918,0.870722770690918,0.0,109.71192932128906,88.0,29487.771484375,0.0,1688.85498046875,1.0,280.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855185866355896,1.0,0.0,0.0,3.4413506984710693,3.4413726329803467,7.90225783475762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.611328125,0.0,1303.5660400390625,1895.4371337890625,0.0,2339.8271484375,0.8577467203140259,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268612265586852,0.3959969878196716,0.3565919995307922,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061774611473083,0.373163491487503,0.3538244068622589,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145622849464417,0.3824979066848755,0.2679235637187958,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042661845684051,0.2891287803649902,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670833468437195,0.2244361340999603,1.0155109167099,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344118118286,1.0,1.0,0.0,1.0,-2.740896701812744,2.7408907413482666,6.032583314663498e-06,2.113500595092773,0.870722770690918,0.870722770690918,0.0,109.71192932128906,88.0,29487.771484375,0.0,1688.85498046875,1.0,280.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855185866355896,1.0,0.0,0.0,3.4413506984710693,3.4413726329803467,7.90225783475762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.611328125,0.0,1303.5660400390625,1895.4371337890625,0.0,2339.8271484375,0.8577467203140259,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687304496765136,0.398841917514801,0.3586171269416809,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661374092102,0.3768768906593323,0.3567790687084198,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576629996299744,0.3856295645236969,0.2696974575519562,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819042444229126,0.3073978126049042,0.2915453314781189,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997690439224243,0.2267744839191436,1.0234591960906982,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.123379080236191e-06,2.1293184757232666,0.8873426914215088,0.8873426914215088,0.0,98.1319351196289,91.0,28934.26953125,0.0,1664.9276123046875,1.0,281.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778842449188232,1.0,0.0,0.0,3.5026848316192627,3.502707004547119,8.18644650735223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.2021484375,0.0,1363.4959716796875,1895.4371337890625,0.0,2271.1650390625,0.8691861629486084,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687304496765136,0.398841917514801,0.3586171269416809,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661374092102,0.3768768906593323,0.3567790687084198,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576629996299744,0.3856295645236969,0.2696974575519562,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819042444229126,0.3073978126049042,0.2915453314781189,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997690439224243,0.2267744839191436,1.0234591960906982,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.123379080236191e-06,2.1293184757232666,0.8873426914215088,0.8873426914215088,0.0,98.1319351196289,91.0,28934.26953125,0.0,1664.9276123046875,1.0,281.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778842449188232,1.0,0.0,0.0,3.5026848316192627,3.502707004547119,8.18644650735223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.2021484375,0.0,1363.4959716796875,1895.4371337890625,0.0,2271.1650390625,0.8691861629486084,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283752441406,0.4010941386222839,0.3605839610099792,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802520930767059,0.3598264455795288,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826031923294068,0.3883439302444458,0.2715093791484833,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045304775238,0.3102533519268036,0.2940877676010132,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448802947998,0.2289207279682159,1.0322465896606443,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.78328824043274,2.7832820415496826,6.220520845090505e-06,2.1461381912231445,0.9037394523620604,0.9037394523620604,0.0,92.4426727294922,109.0,28783.841796875,0.0,1670.3878173828125,1.0,281.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805686593055725,1.0,0.0,0.0,3.549257516860962,3.549280166625977,8.405592666349548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02880859375,0.0,1408.4722900390625,1895.4371337890625,0.0,2295.247314453125,0.8828681111335754,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283752441406,0.4010941386222839,0.3605839610099792,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802520930767059,0.3598264455795288,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826031923294068,0.3883439302444458,0.2715093791484833,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045304775238,0.3102533519268036,0.2940877676010132,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448802947998,0.2289207279682159,1.0322465896606443,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.78328824043274,2.7832820415496826,6.220520845090505e-06,2.1461381912231445,0.9037394523620604,0.9037394523620604,0.0,92.4426727294922,109.0,28783.841796875,0.0,1670.3878173828125,1.0,281.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805686593055725,1.0,0.0,0.0,3.549257516860962,3.549280166625977,8.405592666349548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02880859375,0.0,1408.4722900390625,1895.4371337890625,0.0,2295.247314453125,0.8828681111335754,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.989348828792572,0.4016723334789276,0.3613542020320892,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745045900344848,0.3815759420394897,0.3612610399723053,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805652499198914,0.3892696797847748,0.2723136842250824,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051305055618286,0.3113687634468078,0.2953058779239654,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199487328529358,0.2297428846359253,1.0365993976593018,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.506259560585022,1.0,1.0,0.0,1.0,-2.793601751327514,2.793595314025879,6.266725449677324e-06,2.154099702835083,0.9105885028839112,0.9105885028839112,0.0,93.66182708740234,109.0,29031.849609375,0.0,1691.594482421875,1.0,281.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878826260566711,1.0,0.0,0.0,3.590285539627075,3.590308666229248,8.601046488365682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1015625,0.0,1453.6839599609375,1895.4371337890625,0.0,2361.19384765625,0.8905243873596191,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979461669921875,0.4018385708332062,0.3617811501026153,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639886617660522,0.3826013505458832,0.3624757826328277,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.970164716243744,0.3898491263389587,0.2729152739048004,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.894877016544342,0.3122190237045288,0.29634490609169,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113754391670227,0.2303366661071777,1.0403250455856323,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098506808280945,1.0,1.0,0.0,1.0,-2.802027463912964,2.8020212650299072,6.304635462583974e-06,2.1606199741363525,0.9174598455429076,0.9174598455429076,0.0,97.17264556884766,127.0,29070.30859375,0.0,1721.0419921875,1.0,281.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936920523643494,1.0,0.0,0.0,3.62308931350708,3.623112916946411,8.758937042330217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.43408203125,0.0,1490.027099609375,1895.4371337890625,0.0,2413.89892578125,0.8979607224464417,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.400628387928009,0.3615760505199432,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806674957277,0.3835051655769348,0.3641320466995239,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325798153877258,0.3896960914134979,0.2734414637088775,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164001464844,0.3129037916660309,0.297757476568222,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306433618068695,1.0451580286026,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119208812713623,2.8119146823883057,6.349363047775114e-06,2.168307304382324,0.9264976978302002,0.9264976978302002,0.0,108.818359375,145.0,29699.818359375,0.0,1791.9039306640625,1.0,280.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142231106758118,1.0,0.0,0.0,3.6784510612487793,3.678475141525269,9.028659064824752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9833984375,0.0,1554.044921875,1895.4371337890625,0.0,2602.136962890625,0.9106089472770692,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.400628387928009,0.3615760505199432,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806674957277,0.3835051655769348,0.3641320466995239,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325798153877258,0.3896960914134979,0.2734414637088775,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164001464844,0.3129037916660309,0.297757476568222,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306433618068695,1.0451580286026,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119208812713623,2.8119146823883057,6.349363047775114e-06,2.168307304382324,0.9264976978302002,0.9264976978302002,0.0,108.818359375,145.0,29699.818359375,0.0,1791.9039306640625,1.0,280.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142231106758118,1.0,0.0,0.0,3.6784510612487793,3.678475141525269,9.028659064824752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9833984375,0.0,1554.044921875,1895.4371337890625,0.0,2602.136962890625,0.9106089472770692,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993281722068787,0.3981106281280517,0.3601482808589935,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832891285419464,0.3647712469100952,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.891548752784729,0.3883212208747864,0.27311971783638,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.3125613927841186,0.2982615828514099,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517354488372803,0.2299869805574417,1.04611074924469,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345027923584,2.812338590621948,6.351217507472029e-06,2.1686062812805176,0.9318901896476746,0.9318901896476746,0.0,124.37628936767578,163.0,30238.552734375,0.0,1867.1612548828125,1.0,280.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300342559814453,1.0,0.0,0.0,3.7200136184692383,3.7200381755828857,9.233839932676348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3623046875,0.0,1604.1361083984375,1895.4371337890625,0.0,2748.764404296875,0.920188844203949,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993281722068787,0.3981106281280517,0.3601482808589935,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832891285419464,0.3647712469100952,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.891548752784729,0.3883212208747864,0.27311971783638,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.3125613927841186,0.2982615828514099,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517354488372803,0.2299869805574417,1.04611074924469,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345027923584,2.812338590621948,6.351217507472029e-06,2.1686062812805176,0.9318901896476746,0.9318901896476746,0.0,124.37628936767578,163.0,30238.552734375,0.0,1867.1612548828125,1.0,280.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300342559814453,1.0,0.0,0.0,3.7200136184692383,3.7200381755828857,9.233839932676348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3623046875,0.0,1604.1361083984375,1895.4371337890625,0.0,2748.764404296875,0.920188844203949,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344278335571,0.3949510753154754,0.3581031858921051,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823940455913543,0.3647661805152893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584028482437134,0.3862607479095459,0.2723050117492676,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240664482117,0.3115781843662262,0.2981654107570648,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260722517967224,0.2286835014820099,1.0442323684692385,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.8065333366394043,2.806527137756348,6.324794412648771e-06,2.1640329360961914,0.933807373046875,0.933807373046875,0.0,141.80160522460938,181.0,30741.54296875,0.0,1941.4322509765625,1.0,280.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407431244850159,1.0,0.0,0.0,3.748017072677612,3.748041868209839,9.373383704769368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.8681640625,0.0,1639.371826171875,1895.4371337890625,0.0,2848.65869140625,0.926722764968872,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344278335571,0.3949510753154754,0.3581031858921051,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823940455913543,0.3647661805152893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584028482437134,0.3862607479095459,0.2723050117492676,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240664482117,0.3115781843662262,0.2981654107570648,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260722517967224,0.2286835014820099,1.0442323684692385,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.8065333366394043,2.806527137756348,6.324794412648771e-06,2.1640329360961914,0.933807373046875,0.933807373046875,0.0,141.80160522460938,181.0,30741.54296875,0.0,1941.4322509765625,1.0,280.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407431244850159,1.0,0.0,0.0,3.748017072677612,3.748041868209839,9.373383704769368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.8681640625,0.0,1639.371826171875,1895.4371337890625,0.0,2848.65869140625,0.926722764968872,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373757004737854,0.3916287422180176,0.3558557331562042,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178216934204,0.3811838328838348,0.3644186854362488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321283459663391,0.3839273750782013,0.2712603509426117,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763376235961914,0.3102830648422241,0.2977363467216491,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031979560852051,0.2270322293043136,1.040632247924805,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283024958975148e-06,2.156787157058716,0.9329168796539308,0.9329168796539308,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.37548828125,1.0,279.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494216203689575,1.0,0.0,0.0,3.7636895179748535,3.763714551925659,9.451937899029872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14892578125,0.0,1660.2950439453125,1895.4371337890625,0.0,2929.853759765625,0.9304633140563964,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373757004737854,0.3916287422180176,0.3558557331562042,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178216934204,0.3811838328838348,0.3644186854362488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321283459663391,0.3839273750782013,0.2712603509426117,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763376235961914,0.3102830648422241,0.2977363467216491,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031979560852051,0.2270322293043136,1.040632247924805,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283024958975148e-06,2.156787157058716,0.9329168796539308,0.9329168796539308,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.37548828125,1.0,279.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494216203689575,1.0,0.0,0.0,3.7636895179748535,3.763714551925659,9.451937899029872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14892578125,0.0,1660.2950439453125,1895.4371337890625,0.0,2929.853759765625,0.9304633140563964,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310524821281433,0.3899401724338531,0.3545720875263214,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245192170143127,0.3805122077465057,0.3640163540840149,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261585831642151,0.382710337638855,0.270584762096405,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705389857292175,0.309570163488388,0.2972876727581024,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973549127578735,0.2261337339878082,1.0376414060592651,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510885715484619,1.0,1.0,0.0,1.0,-2.7903525829315186,2.790346145629883,6.251714694371913e-06,2.151390314102173,0.9307092428207396,0.9307092428207396,0.0,164.2742462158203,169.0,32059.380859375,0.0,2022.6588134765625,1.0,279.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563381433486938,1.0,0.0,0.0,3.767172336578369,3.767197370529175,9.469438850828736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.25048828125,0.0,1665.75,1895.4371337890625,0.0,2994.6669921875,0.9313285946846008,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276653289794922,0.3881911635398865,0.353059858083725,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218070268630981,0.3797734081745147,0.3633968234062195,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230864405632019,0.3814329802989959,0.2697456479072571,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676861882209778,0.3087990880012512,0.2966390252113342,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942374110221863,0.2251833975315094,1.033777952194214,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508501529693604,1.0,1.0,0.0,1.0,-2.7813613414764404,2.781355142593384,6.211328582139686e-06,2.144382953643799,0.9289372563362122,0.9289372563362122,0.0,165.96058654785156,157.0,31973.259765625,0.0,2016.1441650390625,1.0,279.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579258918762207,1.0,0.0,0.0,3.767337560653688,3.767362594604492,9.470269333178294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3681640625,0.0,1667.1055908203125,1895.4371337890625,0.0,3009.553955078125,0.9314953684806824,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458775520325,0.3847107589244842,0.3499245345592499,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782625198364258,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224471211433411,0.3788804113864898,0.2679536640644073,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598693847656,0.3072338998317718,0.2951435148715973,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931827068328857,0.2232694327831268,1.0250855684280396,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470556259156,2.761464357376098,6.122408194642048e-06,2.128861665725708,0.9219900965690612,0.9219900965690612,0.0,164.2677001953125,145.0,32594.529296875,0.0,1976.2890625,1.0,279.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663138151168823,1.0,0.0,0.0,3.758898496627808,3.758923530578613,9.427889722246618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.087890625,0.0,1659.6756591796875,1895.4371337890625,0.0,3088.23046875,0.9298135638237,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458775520325,0.3847107589244842,0.3499245345592499,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782625198364258,0.3619593679904938,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224471211433411,0.3788804113864898,0.2679536640644073,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598693847656,0.3072338998317718,0.2951435148715973,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931827068328857,0.2232694327831268,1.0250855684280396,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470556259156,2.761464357376098,6.122408194642048e-06,2.128861665725708,0.9219900965690612,0.9219900965690612,0.0,164.2677001953125,145.0,32594.529296875,0.0,1976.2890625,1.0,279.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663138151168823,1.0,0.0,0.0,3.758898496627808,3.758923530578613,9.427889722246618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.087890625,0.0,1659.6756591796875,1895.4371337890625,0.0,3088.23046875,0.9298135638237,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281412720680237,0.3826638162136078,0.348049521446228,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242782354354858,0.3773528933525085,0.3610391020774841,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244690299034119,0.3773727416992187,0.2668607234954834,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697109580039978,0.3063012659549713,0.294190913438797,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948243379592896,0.2221447825431823,1.019641399383545,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434821844100952,1.0,1.0,0.0,1.0,-2.7491111755371094,2.749105215072632,6.067480171623174e-06,2.119217872619629,0.9159795641899108,0.9159795641899108,0.0,161.11570739746094,145.0,33326.765625,0.0,1941.930419921875,1.0,278.9850769042969,283.1239624023437,291.3358459472656,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740109801292419,1.0,0.0,0.0,3.748218297958374,3.748243570327759,9.37439097015158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.8662109375,0.0,1648.79443359375,1895.4371337890625,0.0,3160.431884765625,0.9275306463241576,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299596309661865,0.3812186121940613,0.3466219305992126,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266198039054871,0.3766984939575195,0.3603017032146454,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.826526403427124,0.376301497220993,0.266020804643631,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.771949827671051,0.3056336641311645,0.2934444546699524,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965884566307068,0.22134630382061,1.0155305862426758,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404795408248901,1.0,1.0,0.0,1.0,-2.7396626472473145,2.739656686782837,6.02565387453069e-06,2.111844539642334,0.9121617078781128,0.9121617078781128,0.0,158.31021118164062,133.0,33226.921875,0.0,1914.0030517578125,1.0,278.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749897480010986,1.0,0.0,0.0,3.738035678863525,3.738060712814331,9.323525773652364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95458984375,0.0,1637.8463134765625,1895.4371337890625,0.0,3169.6103515625,0.9253548383712769,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367146253585815,0.37769216299057,0.3432015180587768,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750753104686737,0.3584948480129242,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338191509246826,0.3736780881881714,0.2639892697334289,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539830207825,0.3039939403533935,0.2916146516799927,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342817306519,0.2194163799285888,1.0054975748062134,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.716683864593506,2.7166779041290283,5.924550805502804e-06,2.093919515609741,0.8994751572608948,0.8994751572608948,0.0,149.92872619628906,121.0,33809.94921875,0.0,1839.5960693359373,1.0,278.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835525512695312,1.0,0.0,0.0,3.703814268112183,3.703839063644409,9.15359521513892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.21044921875,0.0,1601.07568359375,1895.4371337890625,0.0,3249.86376953125,0.9179301857948304,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367146253585815,0.37769216299057,0.3432015180587768,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750753104686737,0.3584948480129242,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338191509246826,0.3736780881881714,0.2639892697334289,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539830207825,0.3039939403533935,0.2916146516799927,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342817306519,0.2194163799285888,1.0054975748062134,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.716683864593506,2.7166779041290283,5.924550805502804e-06,2.093919515609741,0.8994751572608948,0.8994751572608948,0.0,149.92872619628906,121.0,33809.94921875,0.0,1839.5960693359373,1.0,278.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835525512695312,1.0,0.0,0.0,3.703814268112183,3.703839063644409,9.15359521513892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.21044921875,0.0,1601.07568359375,1895.4371337890625,0.0,3249.86376953125,0.9179301857948304,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462149500846863,0.374134361743927,0.3397012054920196,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733970522880554,0.3565815985202789,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438370823860168,0.3710111379623413,0.2618874609470367,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903297543525696,0.3023163974285126,0.2896952331066131,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118248343467712,0.2174801677465438,0.9951822757720948,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929500102996826,2.692944288253784,5.821041213494027e-06,2.075413703918457,0.884002685546875,0.884002685546875,0.0,140.17401123046875,109.0,34343.60546875,0.0,1758.917236328125,1.0,278.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141986846924,1.0,0.0,0.0,3.654848575592041,3.654872894287109,8.913167448554304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9423828125,0.0,1548.6531982421875,1895.4371337890625,0.0,3325.300048828125,0.9072561860084534,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462149500846863,0.374134361743927,0.3397012054920196,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733970522880554,0.3565815985202789,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438370823860168,0.3710111379623413,0.2618874609470367,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903297543525696,0.3023163974285126,0.2896952331066131,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118248343467712,0.2174801677465438,0.9951822757720948,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929500102996826,2.692944288253784,5.821041213494027e-06,2.075413703918457,0.884002685546875,0.884002685546875,0.0,140.17401123046875,109.0,34343.60546875,0.0,1758.917236328125,1.0,278.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141986846924,1.0,0.0,0.0,3.654848575592041,3.654872894287109,8.913167448554304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9423828125,0.0,1548.6531982421875,1895.4371337890625,0.0,3325.300048828125,0.9072561860084534,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525339961051941,0.3729787468910217,0.3381430804729461,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852272093296051,0.3729768693447113,0.3557433784008026,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503747582435608,0.3701635897159576,0.2609446346759796,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970693111419678,0.3018241822719574,0.2888307571411133,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171881198883057,0.2167798280715942,0.990366280078888,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178566575050354,1.0,1.0,0.0,1.0,-2.6821048259735107,2.682098865509033,5.773886641691206e-06,2.0668811798095703,0.879054069519043,0.879054069519043,0.0,134.79794311523438,109.0,33265.19140625,0.0,1718.293212890625,1.0,278.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799997568130493,1.0,0.0,0.0,3.6286232471466064,3.6286470890045166,8.785713134784601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45849609375,0.0,1519.6326904296875,1895.4371337890625,0.0,3216.578369140625,0.9014825224876404,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613220453262329,0.3724362850189209,0.3372253775596618,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.861538290977478,0.3730379045009613,0.3553844094276428,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592792749404907,0.3698437511920929,0.260403960943222,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059741258621216,0.3017410337924957,0.2883623838424682,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241492867469788,0.2164200246334076,0.9870136380195618,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130198001861572,1.0,1.0,0.0,1.0,-2.6753225326538086,2.675316572189331,5.744397185480921e-06,2.061497926712036,0.873789370059967,0.873789370059967,0.0,128.7965087890625,97.0,32981.98828125,0.0,1681.0091552734375,1.0,278.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706079125404358,1.0,0.0,0.0,3.6037728786468506,3.6037967205047607,8.665789437145577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.037109375,0.0,1492.298095703125,1895.4371337890625,0.0,3128.51318359375,0.8959077596664429,1.0,0.0,3.0,1.0,0.0
