time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352406620979309,0.3877002000808716,0.3516586422920227,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.90667062997818,0.4980618059635162,0.4738415479660034,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876366019248962,0.4679814577102661,0.3291060626506805,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589760661125183,0.423932820558548,0.4041993021965027,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502049207687378,0.278526097536087,1.2687476873397827,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390538811683655,1.0,1.0,0.0,1.0,-3.395630359649658,3.395621061325073,9.271911039832048e-06,2.623300790786743,0.764637291431427,0.764637291431427,0.0,183.959228515625,164.0,22777.1328125,-0.0,3305.78271484375,1.0,281.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114733457565308,1.0,0.0,0.0,2.0155515670776367,2.0155599117279053,2.7106983679914265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85205078125,0.0,284.3375244140625,1895.4371337890625,0.0,1702.4482421875,0.5147521495819092,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417466282844543,0.3873090445995331,0.3511026203632355,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152434468269348,0.4978196918964386,0.4733986854553222,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954300284385681,0.4678312242031097,0.3288419246673584,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662800192832947,0.4238559007644653,0.4039105772972107,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563042044639587,0.2784111797809601,1.2671945095062256,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.635526716709137,1.0,1.0,0.0,1.0,-3.391895771026612,3.3918864727020264,9.25149470276665e-06,2.6204030513763428,0.7676820158958435,0.7676820158958435,0.0,178.28143310546875,152.0,22823.162109375,-0.0,3264.32421875,1.0,281.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116793394088745,1.0,0.0,0.0,2.0288589000701904,2.028867483139038,2.746610334725119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17138671875,0.0,289.04718017578125,1895.4371337890625,0.0,1704.1148681640625,0.5176210999488831,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567574620246887,0.3865323066711426,0.3499888181686401,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169964790344,0.4973296821117401,0.4725002944469452,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135674834251404,0.4675295948982239,0.328307569026947,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236993789672851,0.4033234715461731,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956961631775,0.2781930863857269,1.2641080617904663,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844149112701416,3.3844056129455566,9.210682037519293e-06,2.614604949951172,0.7738118767738342,0.7738118767738342,0.0,166.7364044189453,140.0,22913.7109375,-0.0,3180.553955078125,1.0,281.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121064066886902,1.0,0.0,0.0,2.055492639541626,2.0555012226104736,2.819195685788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6426696777344,1895.4371337890625,0.0,1707.5731201171875,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567574620246887,0.3865323066711426,0.3499888181686401,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169964790344,0.4973296821117401,0.4725002944469452,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135674834251404,0.4675295948982239,0.328307569026947,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236993789672851,0.4033234715461731,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956961631775,0.2781930863857269,1.2641080617904663,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844149112701416,3.3844056129455566,9.210682037519293e-06,2.614604949951172,0.7738118767738342,0.7738118767738342,0.0,166.7364044189453,140.0,22913.7109375,-0.0,3180.553955078125,1.0,281.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121064066886902,1.0,0.0,0.0,2.055492639541626,2.0555012226104736,2.819195685788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6426696777344,1895.4371337890625,0.0,1707.5731201171875,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857616484165191,0.3488748967647552,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582765102386476,0.4968309700489044,0.4715877473354339,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906021118164,0.4672252535820007,0.3277669250965118,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90304297208786,0.4235379993915558,0.4027259051799774,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.277988463640213,1.2610554695129397,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.376928329467773,9.170000339508988e-06,2.608818292617798,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.361328125,-0.0,3096.251708984375,1.0,281.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989628791809,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.8927894391017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4745178222656,1895.4371337890625,0.0,1710.75390625,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857616484165191,0.3488748967647552,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582765102386476,0.4968309700489044,0.4715877473354339,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906021118164,0.4672252535820007,0.3277669250965118,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.90304297208786,0.4235379993915558,0.4027259051799774,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.277988463640213,1.2610554695129397,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.376928329467773,9.170000339508988e-06,2.608818292617798,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.361328125,-0.0,3096.251708984375,1.0,281.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989628791809,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.8927894391017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4745178222656,1895.4371337890625,0.0,1710.75390625,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976913690567017,0.384996086359024,0.3477624952793121,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302724838256,0.4963231086730957,0.4706633687019348,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.4669173657894134,0.3272215127944946,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593168258668,0.4233709871768951,0.4021198451519012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777952551841736,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476318359375,3.36946702003479,9.129518730333077e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.1953125,-0.0,3011.878662109375,1.0,281.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289341926575,1.0,0.0,0.0,2.108819961547852,2.1088287830352783,2.967374541640311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5436706542969,1895.4371337890625,0.0,1713.429931640625,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976913690567017,0.384996086359024,0.3477624952793121,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302724838256,0.4963231086730957,0.4706633687019348,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.4669173657894134,0.3272215127944946,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593168258668,0.4233709871768951,0.4021198451519012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777952551841736,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476318359375,3.36946702003479,9.129518730333077e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.1953125,-0.0,3011.878662109375,1.0,281.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289341926575,1.0,0.0,0.0,2.108819961547852,2.1088287830352783,2.967374541640311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5436706542969,1895.4371337890625,0.0,1713.429931640625,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913964271544,0.3842176496982574,0.3468872010707855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.4957972466945648,0.4699802696704864,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665940403938293,0.3268569409847259,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.94283264875412,0.4231885075569153,0.4017578959465027,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776009440422058,1.2562516927719116,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.3645734786987305,3.3645644187927246,9.10287690203404e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.599609375,-0.0,2971.072998046875,1.0,281.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131179571151733,1.0,0.0,0.0,2.1355223655700684,2.135531425476074,3.042997320790164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.85626220703125,1895.4371337890625,0.0,1715.775146484375,0.5407418608665466,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913964271544,0.3842176496982574,0.3468872010707855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.4957972466945648,0.4699802696704864,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665940403938293,0.3268569409847259,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.94283264875412,0.4231885075569153,0.4017578959465027,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776009440422058,1.2562516927719116,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.3645734786987305,3.3645644187927246,9.10287690203404e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.599609375,-0.0,2971.072998046875,1.0,281.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131179571151733,1.0,0.0,0.0,2.1355223655700684,2.135531425476074,3.042997320790164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.85626220703125,1895.4371337890625,0.0,1715.775146484375,0.5407418608665466,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.911109745502472,0.3838104605674743,0.3464947640895843,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937746524810792,0.495517760515213,0.4696873128414154,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772314429283142,0.4664157032966614,0.3267105519771576,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453631639480592,0.4230808913707733,0.4016259312629699,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194934129714966,0.2774908542633056,1.255608320236206,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095866560935974,1.0,1.0,0.0,1.0,-3.362640142440796,3.36263108253479,9.09243226487888e-06,2.597740650177002,0.7958123087882996,0.7958123087882996,0.0,137.00515747070312,134.0,23235.96875,-0.0,2961.0224609375,1.0,281.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132840752601624,1.0,0.0,0.0,2.1489052772521973,2.148914337158203,3.081256920722808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3466796875,0.0,334.1119689941406,1895.4371337890625,0.0,1717.1241455078125,0.5436562895774841,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115041494369508,0.3833917379379272,0.3461160361766815,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941933751106262,0.4952268302440643,0.469409316778183,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777795672416688,0.4662260711193084,0.326575219631195,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460598230361938,0.4229618906974792,0.4015089273452759,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199574947357178,0.2773709595203399,1.255043625831604,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892719268799,1.0,1.0,0.0,1.0,-3.360867500305176,3.36085844039917,9.082872566068543e-06,2.5963804721832275,0.799055278301239,0.799055278301239,0.0,136.6472625732422,137.0,23286.822265625,-0.0,2955.105712890625,1.0,281.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134743928909302,1.0,0.0,0.0,2.16231107711792,2.162320137023926,3.119820917163452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94921875,0.0,339.4361572265625,1895.4371337890625,0.0,1718.6695556640625,0.546578586101532,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825242221355438,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923708438873292,0.4946129322052002,0.4688740968704223,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658159613609314,0.3263205885887146,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437249302864076,0.4226920306682586,0.4012958407402038,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771034836769104,1.254032850265503,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575594425201416,3.357550382614136,9.06507466424955e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.822265625,-0.0,2951.37451171875,1.0,281.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183282852173,1.0,0.0,0.0,2.18919038772583,2.189199924468994,3.1978674996935297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.293701171875,1895.4371337890625,0.0,1722.2772216796875,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825242221355438,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923708438873292,0.4946129322052002,0.4688740968704223,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658159613609314,0.3263205885887146,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437249302864076,0.4226920306682586,0.4012958407402038,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771034836769104,1.254032850265503,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575594425201416,3.357550382614136,9.06507466424955e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.822265625,-0.0,2951.37451171875,1.0,281.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183282852173,1.0,0.0,0.0,2.18919038772583,2.189199924468994,3.1978674996935297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.293701171875,1895.4371337890625,0.0,1722.2772216796875,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482670783995,0.3816233873367309,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939602017402649,0.468344897031784,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653693735599518,0.3260718286037445,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932186126708,0.4223838150501251,0.4010890424251556,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073154449463,0.2768035531044006,1.2530770301818848,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.35435152053833,3.354342460632324,9.047856110555584e-06,2.5914113521575928,0.8123152852058411,0.8123152852058411,0.0,138.96856689453125,143.0,23490.181640625,-0.0,2954.2314453125,1.0,281.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162654876709,1.0,0.0,0.0,2.2161576747894287,2.2161672115325928,3.2771376368145866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4347229003906,1895.4371337890625,0.0,1726.3275146484375,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482670783995,0.3816233873367309,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939602017402649,0.468344897031784,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653693735599518,0.3260718286037445,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932186126708,0.4223838150501251,0.4010890424251556,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073154449463,0.2768035531044006,1.2530770301818848,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.35435152053833,3.354342460632324,9.047856110555584e-06,2.5914113521575928,0.8123152852058411,0.8123152852058411,0.0,138.96856689453125,143.0,23490.181640625,-0.0,2954.2314453125,1.0,281.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162654876709,1.0,0.0,0.0,2.2161576747894287,2.2161672115325928,3.2771376368145866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4347229003906,1895.4371337890625,0.0,1726.3275146484375,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870639801025,0.3806964755058288,0.3439235091209411,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932737350463867,0.4678068161010742,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647513031959534,0.4648917913436889,0.3258183598518371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313112497329712,0.4220427572727203,0.4008741080760956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778137207031,1.2521121501922607,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104021072388,3.351094961166382,9.030455657921266e-06,2.588944673538208,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.4619140625,1.0,281.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149264216423035,1.0,0.0,0.0,2.2431986331939697,2.243208408355713,3.357598927777872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8600158691406,1895.4371337890625,0.0,1730.4814453125,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870639801025,0.3806964755058288,0.3439235091209411,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932737350463867,0.4678068161010742,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647513031959534,0.4648917913436889,0.3258183598518371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313112497329712,0.4220427572727203,0.4008741080760956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778137207031,1.2521121501922607,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104021072388,3.351094961166382,9.030455657921266e-06,2.588944673538208,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.4619140625,1.0,281.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149264216423035,1.0,0.0,0.0,2.2431986331939697,2.243208408355713,3.357598927777872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8600158691406,1895.4371337890625,0.0,1730.4814453125,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899482488632202,0.3797488808631897,0.3431874513626098,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.4925576150417328,0.467253178358078,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576660990715028,0.4643873572349548,0.3255553543567657,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237064719200134,0.4216732978820801,0.4006446599960327,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761319875717163,1.2511136531829834,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.3477602005004883,3.3477511405944824,9.012561349663883e-06,2.58640718460083,0.8260564208030701,0.8260564208030701,0.0,143.94212341308594,149.0,23688.51171875,-0.0,2968.34716796875,1.0,281.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214382171631,1.0,0.0,0.0,2.2702887058258057,2.270298719406128,3.439185150000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5647277832031,1895.4371337890625,0.0,1734.5164794921875,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899482488632202,0.3797488808631897,0.3431874513626098,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.4925576150417328,0.467253178358078,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576660990715028,0.4643873572349548,0.3255553543567657,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237064719200134,0.4216732978820801,0.4006446599960327,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761319875717163,1.2511136531829834,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.3477602005004883,3.3477511405944824,9.012561349663883e-06,2.58640718460083,0.8260564208030701,0.8260564208030701,0.0,143.94212341308594,149.0,23688.51171875,-0.0,2968.34716796875,1.0,281.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214382171631,1.0,0.0,0.0,2.2702887058258057,2.270298719406128,3.439185150000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5647277832031,1895.4371337890625,0.0,1734.5164794921875,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864336609840393,0.3792684078216553,0.3428159952163696,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730029106140136,0.4921892285346985,0.4669694006443023,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539430141448976,0.4641258120536804,0.3254194259643554,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919855296611786,0.4214787781238556,0.4005234539508819,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002474308013916,0.2759528458118438,1.250599026679993,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703816413879,1.0,1.0,0.0,1.0,-3.3460440635681152,3.3460350036621094,9.0033872766071e-06,2.5851051807403564,0.829570472240448,0.829570472240448,0.0,145.34194946289062,149.0,23736.986328125,-0.0,2972.611572265625,1.0,281.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156596779823303,1.0,0.0,0.0,2.2838449478149414,2.283854722976685,3.4803792914317455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.65087890625,0.0,390.5199279785156,1895.4371337890625,0.0,1736.4595947265625,0.5732060670852661,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829362392425537,0.3787839710712433,0.3424420952796936,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695344567298888,0.4918144047260284,0.4666807353496551,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501541256904602,0.463858425617218,0.3252803385257721,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.91604745388031,0.4212782084941864,0.4003977477550506,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972618937492371,0.2757702171802521,1.250074028968811,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.3442976474761963,3.3442885875701904,8.994054041977506e-06,2.583780288696289,0.833116888999939,0.833116888999939,0.0,146.7730255126953,152.0,23784.986328125,-0.0,2976.983154296875,1.0,281.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158910632133484,1.0,0.0,0.0,2.297404289245605,2.297414302825928,3.5218283755966695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.591796875,0.0,396.5427856445313,1895.4371337890625,0.0,1738.347900390625,0.5761929750442505,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760728240013123,0.3778048455715179,0.3416871726512909,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.49104705452919,0.4660890996456146,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424944519996644,0.4633076190948486,0.3249927163124084,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087271690368652,0.42086061835289,0.4001330435276031,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.275396317243576,1.2489948272705078,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.340716361999512,3.340707302093506,8.974931006378029e-06,2.581063270568848,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.541015625,-0.0,2985.864501953125,1.0,281.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163340449333191,1.0,0.0,0.0,2.324513912200928,2.324524164199829,3.605434812925523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.785400390625,1895.4371337890625,0.0,1741.9652099609375,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760728240013123,0.3778048455715179,0.3416871726512909,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.49104705452919,0.4660890996456146,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424944519996644,0.4633076190948486,0.3249927163124084,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087271690368652,0.42086061835289,0.4001330435276031,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.275396317243576,1.2489948272705078,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.340716361999512,3.340707302093506,8.974931006378029e-06,2.581063270568848,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.541015625,-0.0,2985.864501953125,1.0,281.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163340449333191,1.0,0.0,0.0,2.324513912200928,2.324524164199829,3.605434812925523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.785400390625,1895.4371337890625,0.0,1741.9652099609375,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509863853455,0.3768130838871002,0.3409226536750793,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955133020877838,0.4902567863464355,0.4654777348041534,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.93486088514328,0.4627357125282287,0.324691891670227,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025134086608,0.420421689748764,0.3998501598834991,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501340866089,0.275012344121933,1.2478786706924438,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.33701753616333,3.337008476257324,8.955198609328363e-06,2.5782558917999268,0.8476262092590332,0.8476262092590332,0.0,152.6688690185547,158.0,23972.138671875,-0.0,2994.755615234375,1.0,281.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.351590156555176,2.351600408554077,3.689917207339022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2825927734375,1895.4371337890625,0.0,1745.3994140625,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509863853455,0.3768130838871002,0.3409226536750793,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955133020877838,0.4902567863464355,0.4654777348041534,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.93486088514328,0.4627357125282287,0.324691891670227,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025134086608,0.420421689748764,0.3998501598834991,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501340866089,0.275012344121933,1.2478786706924438,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.33701753616333,3.337008476257324,8.955198609328363e-06,2.5782558917999268,0.8476262092590332,0.8476262092590332,0.0,152.6688690185547,158.0,23972.138671875,-0.0,2994.755615234375,1.0,281.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.351590156555176,2.351600408554077,3.689917207339022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2825927734375,1895.4371337890625,0.0,1745.3994140625,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131649017334,0.3758100867271423,0.3401489853858948,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815477848053,0.4894450604915619,0.4648472368717193,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906350135804,0.4621436893939972,0.3243779242038727,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956963419914246,0.4199629426002502,0.3995496332645416,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202051639557,1.2467299699783323,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332085609436035,3.3331997394561768,8.934896868595388e-06,2.5753629207611084,0.8550829291343689,0.8550829291343689,0.0,155.66790771484375,161.0,24062.751953125,-0.0,3003.5322265625,1.0,281.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.7751661352558585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.0214538574219,1895.4371337890625,0.0,1748.6937255859375,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131649017334,0.3758100867271423,0.3401489853858948,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815477848053,0.4894450604915619,0.4648472368717193,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906350135804,0.4621436893939972,0.3243779242038727,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956963419914246,0.4199629426002502,0.3995496332645416,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202051639557,1.2467299699783323,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332085609436035,3.3331997394561768,8.934896868595388e-06,2.5753629207611084,0.8550829291343689,0.8550829291343689,0.0,155.66790771484375,161.0,24062.751953125,-0.0,3003.5322265625,1.0,281.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.7751661352558585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.0214538574219,1895.4371337890625,0.0,1748.6937255859375,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570695519447327,0.3747975528240204,0.339366614818573,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886131882667541,0.4641977548599243,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920195460319519,0.4615323543548584,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229863166809,0.4194855988025665,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669981956482,0.2742215991020202,1.2455525398254397,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.3292946815490723,3.329285860061645,8.914053069020156e-06,2.572387933731079,0.8626933693885803,0.8626933693885803,0.0,158.6800079345703,164.0,24161.48046875,-0.0,3012.13232421875,1.0,281.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469994544983,1.0,0.0,0.0,2.405513048171997,2.4055237770080566,3.861080131173368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9880676269531,1895.4371337890625,0.0,1751.885986328125,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570695519447327,0.3747975528240204,0.339366614818573,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886131882667541,0.4641977548599243,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920195460319519,0.4615323543548584,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229863166809,0.4194855988025665,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669981956482,0.2742215991020202,1.2455525398254397,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.3292946815490723,3.329285860061645,8.914053069020156e-06,2.572387933731079,0.8626933693885803,0.8626933693885803,0.0,158.6800079345703,164.0,24161.48046875,-0.0,3012.13232421875,1.0,281.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469994544983,1.0,0.0,0.0,2.405513048171997,2.4055237770080566,3.861080131173368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9880676269531,1895.4371337890625,0.0,1751.885986328125,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541837334632874,0.3743108510971069,0.3389808535575866,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369747042655944,0.4882104098796844,0.4638740718364715,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.91676527261734,0.4612417817115783,0.32388836145401,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.886703372001648,0.4192579984664917,0.3990731239318847,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723402380943298,0.2740323841571808,1.2449756860733032,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177256107330322,1.0,1.0,0.0,1.0,-3.327361822128296,3.327353000640869,8.903758498490788e-06,2.5709145069122314,0.8666785955429077,0.8666785955429077,0.0,160.1785430908203,164.0,24241.8984375,-0.0,3016.43359375,1.0,281.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177793383598328,1.0,0.0,0.0,2.4190142154693604,2.41902494430542,3.904542609234341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2265625,0.0,453.5791320800781,1895.4371337890625,0.0,1753.7889404296875,0.6031209826469421,1.0,0.0,3.0,1.0,0.0
