time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.843974112300202e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0004669556510634,287.45135498046875,294.1499938964844,287.54998779296875,285.9472045898437,288.04205322265625,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1764384806156158,-0.0,-6.764298632333522e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.845469321589916e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0004670265770982,287.4491882324219,294.1499938964844,287.54998779296875,285.955322265625,288.03338623046875,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1763810515403747,-0.0,-6.76634996921166e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.845469321589916e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0004670265770982,287.4491882324219,294.1499938964844,287.54998779296875,285.955322265625,288.03338623046875,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1763810515403747,-0.0,-6.76634996921166e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0004670738126151,287.4470520019531,294.1499938964844,287.54998779296875,285.9625549316406,288.02490234375,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1763144731521606,-0.0,-6.767714921807055e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0004670738126151,287.4470520019531,294.1499938964844,287.54998779296875,285.9625549316406,288.02490234375,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1763144731521606,-0.0,-6.767714921807055e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.846760804066436e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.272783841472119e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0004670878406614,287.4460144042969,294.1499938964844,287.54998779296875,285.9657897949219,288.0207214355469,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1762778311967849,-0.0,-6.768118510080967e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.846904140431434e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.846904140431434e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004670946509577,287.4449462890625,294.1499938964844,287.54998779296875,285.96875,288.0165405273437,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1762387156486511,-0.0,-6.768313909333301e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.846726607065648e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004670862399507,287.44287109375,294.1499938964844,287.54998779296875,285.973876953125,288.00836181640625,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1761528104543686,-0.0,-6.768066640461258e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.846726607065648e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004670862399507,287.44287109375,294.1499938964844,287.54998779296875,285.973876953125,288.00836181640625,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1761528104543686,-0.0,-6.768066640461258e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.845931344898418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004670485213864,287.4408264160156,294.1499938964844,287.54998779296875,285.97784423828125,288.0002746582031,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.176056683063507,-0.0,-6.766969562477243e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.845931344898418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004670485213864,287.4408264160156,294.1499938964844,287.54998779296875,285.97784423828125,288.0002746582031,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.176056683063507,-0.0,-6.766969562477243e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.84462894848548e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004669867339543,287.4388122558594,294.1499938964844,287.54998779296875,285.97967529296875,287.99237060546875,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1759494841098785,-0.0,-6.76517544206945e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.84462894848548e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004669867339543,287.4388122558594,294.1499938964844,287.54998779296875,285.97967529296875,287.99237060546875,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1759494841098785,-0.0,-6.76517544206945e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.843024599831553e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.843024599831553e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004669106274377,287.43682861328125,294.1499938964844,287.54998779296875,285.9786071777344,287.9845886230469,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1758352071046829,-0.0,-6.762967075246706e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.843024599831553e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.843024599831553e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004669106274377,287.43682861328125,294.1499938964844,287.54998779296875,285.9786071777344,287.9845886230469,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1758352071046829,-0.0,-6.762967075246706e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.346301521873102e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.842107101576404e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,7.269346679095179e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004668670881073,287.4358215332031,294.1499938964844,287.54998779296875,285.9770202636719,287.9807434082031,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1757756024599075,-0.0,-6.761703730262525e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.84112048172392e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.268618355737999e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.84112048172392e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.000466820289148,287.4348449707031,294.1499938964844,287.54998779296875,285.9748229980469,287.9769287109375,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1757147014141082,-0.0,-6.760346593637223e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.838938422035426e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0004667167959269,287.43292236328125,294.1499938964844,287.54998779296875,285.96856689453125,287.96942138671875,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1755891740322113,-0.0,-6.757345261121372e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.838938422035426e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0004667167959269,287.43292236328125,294.1499938964844,287.54998779296875,285.96856689453125,287.96942138671875,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1755891740322113,-0.0,-6.757345261121372e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004666002059821,287.4309997558594,294.1499938964844,287.54998779296875,285.9600830078125,287.9620361328125,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1754583865404129,-0.0,-6.753965919870097e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004666002059821,287.4309997558594,294.1499938964844,287.54998779296875,285.9600830078125,287.9620361328125,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1754583865404129,-0.0,-6.753965919870097e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,0.0004664712469093,287.4291076660156,294.1499938964844,287.54998779296875,285.9495544433594,287.9548034667969,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1753227561712265,-0.0,-6.750229886165472e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,0.0004664712469093,287.4291076660156,294.1499938964844,287.54998779296875,285.9495544433594,287.9548034667969,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1753227561712265,-0.0,-6.750229886165472e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004663303552661,287.42724609375,294.1499938964844,287.54998779296875,285.9372253417969,287.9476928710937,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1751824617385864,-0.0,-6.746149239234e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004663303552661,287.42724609375,294.1499938964844,287.54998779296875,285.9372253417969,287.9476928710937,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1751824617385864,-0.0,-6.746149239234e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.33406117837876e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.829217015067115e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,7.25982608855702e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.829216287471354e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.0004662556457333,287.42633056640625,294.1499938964844,287.54998779296875,285.93048095703125,287.9441833496094,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1751105934381485,-0.0,-6.743985636603611e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.332509944215416e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.827583562582733e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.258619734784588e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.82758283498697e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004661781422328,287.4254150390625,294.1499938964844,287.54998779296875,285.92333984375,287.9407043457031,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1750376969575882,-0.0,-6.741742453186816e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.824148582993077e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.256082608364522e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0004660152189899,287.4236145019531,294.1499938964844,287.54998779296875,285.9080810546875,287.933837890625,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.17488893866539,-0.0,-6.737028002135048e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.824148582993077e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.256082608364522e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0004660152189899,287.4236145019531,294.1499938964844,287.54998779296875,285.9080810546875,287.933837890625,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.17488893866539,-0.0,-6.737028002135048e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.820505511015654e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.253391959238797e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.820505511015654e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0004658424295485,287.4218139648437,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1747362464666366,-0.0,-6.73202862344624e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.820505511015654e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.253391959238797e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.820505511015654e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0004658424295485,287.4218139648437,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1747362464666366,-0.0,-6.73202862344624e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.816673991736025e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.25056161172688e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004656606470234,287.4200744628906,294.1499938964844,287.54998779296875,285.8743896484375,287.9205017089844,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1745800524950027,-0.0,-6.726772738829824e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.816673991736025e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.25056161172688e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004656606470234,287.4200744628906,294.1499938964844,287.54998779296875,285.8743896484375,287.9205017089844,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1745800524950027,-0.0,-6.726772738829824e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.81267512543127e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,7.247608300531283e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004654709773603,287.4183349609375,294.1499938964844,287.54998779296875,285.8564147949219,287.9140014648437,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1744207590818405,-0.0,-6.721290901623433e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.81267512543127e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,7.247608300531283e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004654709773603,287.4183349609375,294.1499938964844,287.54998779296875,285.8564147949219,287.9140014648437,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1744207590818405,-0.0,-6.721290901623433e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.81062330538407e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,7.24609344615601e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.81062330538407e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004653736541513,287.41748046875,294.1499938964844,287.54998779296875,285.84722900390625,287.9107971191406,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.174340084195137,-0.0,-6.718478573475295e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.31442409637384e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.808538015931843e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,7.244553125929087e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.808538015931843e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004652747302316,287.4166259765625,294.1499938964844,287.54998779296875,285.83795166015625,287.9076232910156,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1742588132619857,-0.0,-6.715621481134805e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.804286673897876e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.241412822622806e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0004650730406865,287.4149475097656,294.1499938964844,287.54998779296875,285.8192749023437,287.9013671875,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1740947365760803,-0.0,-6.709797162329778e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.804286673897876e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.241412822622806e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0004650730406865,287.4149475097656,294.1499938964844,287.54998779296875,285.8192749023437,287.9013671875,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1740947365760803,-0.0,-6.709797162329778e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
