time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.373215289087966e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004682114813476,287.3207397460937,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5486755371094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987101657316,5.713241879590214e-09,0.0009987044613808,-0.0140201495960354,0.0,0.0,0.0,-0.0076451152563095,60.0,0.170059397816658,-0.0,-6.800459573241825e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.373215289087966e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004682114813476,287.3207397460937,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5486755371094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987101657316,5.713241879590214e-09,0.0009987044613808,-0.0140201495960354,0.0,0.0,0.0,-0.0076451152563095,60.0,0.170059397816658,-0.0,-6.800459573241825e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.37032964429818e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.867408516583964e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.288034248631448e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.867408516583964e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004680673591792,287.3205871582031,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984025964513,5.677290637606802e-09,0.0009983970085158,-0.0139259677380323,0.0,0.0,0.0,-0.007627292536199,60.0,0.1699689924716949,-0.0,-6.796273055442725e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.368068276671691e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.865027823252603e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.2862756496761e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.865027095656842e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004679544072132,287.3204345703125,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981617331504,5.6491167299554945e-09,0.0009981560287997,-0.013852160423994,0.0,0.0,0.0,-0.0076133254915475,60.0,0.1698894202709198,-0.0,-6.792993190174458e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.36510186875239e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.861903527053072e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.283968443516642e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.861903527053072e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004678062396124,287.3201599121094,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.6121498559491564e-09,0.0009978398447856,-0.0137553177773952,0.0,0.0,0.0,-0.0075949989259243,60.0,0.1697563827037811,-0.0,-6.788690853909429e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.36510186875239e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.861903527053072e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.283968443516642e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.861903527053072e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004678062396124,287.3201599121094,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.6121498559491564e-09,0.0009978398447856,-0.0137553177773952,0.0,0.0,0.0,-0.0075949989259243,60.0,0.1697563827037811,-0.0,-6.788690853909429e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.36410142458044e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.860849240794778e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.283189916051924e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.860849240794778e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004677562392316,287.31988525390625,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599674057776838e-09,0.0009977330919355,-0.0137226330116391,0.0,0.0,0.0,-0.0075888140127062,60.0,0.16966213285923,-0.0,-6.787239215100271e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.36410142458044e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.860849240794778e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.283189916051924e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.860849240794778e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004677562392316,287.31988525390625,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599674057776838e-09,0.0009977330919355,-0.0137226330116391,0.0,0.0,0.0,-0.0075888140127062,60.0,0.16966213285923,-0.0,-6.787239215100271e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.364313154947013e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.861072612693532e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004677668330259,287.3196105957031,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023110595049275e-09,0.0009977556765079,-0.0137295415624976,0.0,0.0,0.0,-0.0075901211239397,60.0,0.1695950031280517,-0.0,-6.78754616956212e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.364313154947013e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.861072612693532e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004677668330259,287.3196105957031,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023110595049275e-09,0.0009977556765079,-0.0137295415624976,0.0,0.0,0.0,-0.0075901211239397,60.0,0.1695950031280517,-0.0,-6.78754616956212e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004677955294027,287.3193664550781,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1695419996976852,-0.0,-6.788378215105696e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004677955294027,287.3193664550781,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1695419996976852,-0.0,-6.788378215105696e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0004678069090005,287.3192138671875,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1695166379213333,-0.0,-6.788708617477823e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.862058504950257e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004678136028815,287.319091796875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1694903075695037,-0.0,-6.78890188510195e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004678043187595,287.31884765625,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1694312691688537,-0.0,-6.788631878862361e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004678043187595,287.31884765625,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1694312691688537,-0.0,-6.788631878862361e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004677607503253,287.3185729980469,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1693603992462158,-0.0,-6.787366402249972e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004677607503253,287.3185729980469,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1693603992462158,-0.0,-6.787366402249972e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004676805110648,287.3183288574219,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807545251695956e-09,0.0009975713910534,-0.0136730689555406,0.0,0.0,0.0,-0.0075794351287186,60.0,0.1692751049995422,-0.0,-6.785037953704888e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004676805110648,287.3183288574219,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807545251695956e-09,0.0009975713910534,-0.0136730689555406,0.0,0.0,0.0,-0.0075794351287186,60.0,0.1692751049995422,-0.0,-6.785037953704888e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004675679083447,287.3180847167969,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552657000862382e-09,0.0009973311098292,-0.0135994618758559,0.0,0.0,0.0,-0.0075655062682926,60.0,0.1691771000623703,-0.0,-6.78176945712039e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004675679083447,287.3180847167969,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552657000862382e-09,0.0009973311098292,-0.0135994618758559,0.0,0.0,0.0,-0.0075655062682926,60.0,0.1691771000623703,-0.0,-6.78176945712039e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.358993702335285e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.00046750108595,287.3179626464844,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.5359921091735495e-09,0.0009971886174753,-0.013555803336203,0.0,0.0,0.0,-0.0075572445057332,60.0,0.1691227555274963,-0.0,-6.779831807079972e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004674275114666,287.3178405761719,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1690655946731567,-0.0,-6.777697336701749e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004672646173276,287.3175964355469,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1689441055059433,-0.0,-6.772973648594417e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004672646173276,287.3175964355469,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1689441055059433,-0.0,-6.772973648594417e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.350696200272068e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004670866183005,287.3173828125,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.1688150763511657,-0.0,-6.767813687247326e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.350696200272068e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004670866183005,287.3173828125,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.1688150763511657,-0.0,-6.767813687247326e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004669005575124,287.317138671875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.168680340051651,-0.0,-6.762422088968378e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004669005575124,287.317138671875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.168680340051651,-0.0,-6.762422088968378e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0004667126340791,287.3169250488281,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1685424447059631,-0.0,-6.75697862106972e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0004667126340791,287.3169250488281,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1685424447059631,-0.0,-6.75697862106972e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.836879326030612e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004666191816795,287.3168029785156,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1684730648994445,-0.0,-6.754273584874684e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.834960656007752e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004665281740017,287.3166809082031,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1684038192033767,-0.0,-6.751638181867747e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004663547733798,287.31646728515625,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1682669520378112,-0.0,-6.746619618525075e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004663547733798,287.31646728515625,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1682669520378112,-0.0,-6.746619618525075e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004661973798647,287.3162536621094,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1681335121393203,-0.0,-6.742066460674323e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004661973798647,287.3162536621094,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1681335121393203,-0.0,-6.742066460674323e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.824954031500964e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004660534905269,287.3160400390625,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1680052280426025,-0.0,-6.73790410132824e-08,0.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
