time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933338761329651,0.050000000745058,0.0464283637702465,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933338761329651,0.050000000745058,0.0488913059234619,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933338761329651,0.050000000745058,0.0361109524965286,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933338761329651,0.050000000745058,0.0488913059234619,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933338761329651,0.050000000745058,0.2319193035364151,292.9110107421875,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.94647216796875,1.0,0.1802461445331573,1.0,1.0,0.9091386198997498,1.0,-0.4947047233581543,0.2166569083929062,0.2780478000640869,0.0723522827029228,0.0,0.0,0.0,40.06756210327149,25.0,180.2506561279297,-0.0,40.59703063964844,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9406433105469,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.97381591796875,1.0,0.1785196363925933,1.0,1.0,0.8961567282676697,1.0,-0.4943362474441528,0.2168541401624679,0.277482122182846,0.0726892724633216,0.0,0.0,0.0,39.14338302612305,25.0,168.65464782714844,-0.0,39.77959442138672,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002301931381226,0.050000000745058,0.0463182143867015,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002301931381226,0.050000000745058,0.0487753115594387,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002301931381226,0.050000000745058,0.0360252782702446,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002301931381226,0.050000000745058,0.0487753115594387,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002301931381226,0.050000000745058,0.2313690781593322,293.0184326171875,289.1499938964844,287.7647399902344,286.988037109375,293.3882751464844,297.8238525390625,293.0453491210937,1.0,0.1749710291624069,1.0,1.0,0.8571865558624268,1.0,-0.4935308992862701,0.2178345024585724,0.2756963968276977,0.074014127254486,0.0,0.0,0.0,37.12428665161133,25.0,136.59646606445312,-0.0,37.99787521362305,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.2311843186616897,293.05633544921875,288.6499938964844,287.7796325683594,286.9989624023437,293.3765869140625,297.82550048828125,293.0799560546875,1.0,0.1731347292661667,1.0,1.0,0.8346430063247681,1.0,-0.4931367635726928,0.2186521738767624,0.2744846045970917,0.0750152468681335,0.0,0.0,0.0,36.13624954223633,25.0,119.50816345214844,-0.0,37.12810134887695,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1196594238281,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6727088093757629,1.0,-0.4922293126583099,0.2345781326293945,0.2576511800289154,0.0913458094000816,0.0,0.0,0.0,33.863773345947266,25.0,37.62596130371094,-0.0,35.13483428955078,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1196594238281,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6727088093757629,1.0,-0.4922293126583099,0.2345781326293945,0.2576511800289154,0.0913458094000816,0.0,0.0,0.0,33.863773345947266,25.0,37.62596130371094,-0.0,35.13483428955078,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.105224609375,297.8338928222656,293.04931640625,1.0,0.1653960198163986,1.0,1.0,0.5107746124267578,1.0,-0.4915158748626709,0.2915053069591522,0.2000105828046798,0.1484512537717819,0.0,0.0,0.0,32.08369064331055,25.0,-204.7816619873047,-0.0,33.585304260253906,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.105224609375,297.8338928222656,293.04931640625,1.0,0.1653960198163986,1.0,1.0,0.5107746124267578,1.0,-0.4915158748626709,0.2915053069591522,0.2000105828046798,0.1484512537717819,0.0,0.0,0.0,32.08369064331055,25.0,-204.7816619873047,-0.0,33.585304260253906,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98681640625,0.5449814200401306,0.050000000745058,0.045848548412323,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.98681640625,0.5449814200401306,0.050000000745058,0.0482807271182537,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98681640625,0.5449814200401306,0.050000000745058,0.0356599800288677,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98681640625,0.5449814200401306,0.050000000745058,0.0482807271182537,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.98052978515625,0.6346920728683472,0.1432706117630005,0.344411700963974,292.9698486328125,287.6499938964844,287.8899841308594,287.0819091796875,291.1759033203125,297.8351745605469,292.8790283203125,1.0,0.1654822379350662,1.0,1.0,0.4298074841499328,1.0,-0.6266946196556091,0.4311955273151397,0.1954991221427917,0.2512840330600738,0.0,0.0,0.0,25.61986923217773,25.0,-458.2972106933594,-0.0,41.346309661865234,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6105041503906,0.661749005317688,0.050000000745058,0.0453097634017467,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6104736328125,0.661749005317688,0.050000000745058,0.0477133654057979,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6104736328125,0.661749005317688,0.050000000745058,0.0352409295737743,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6104431152344,0.661749005317688,0.050000000745058,0.0477133654057979,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018615722656,0.934927463531494,0.1447616964578628,0.6314182281494141,292.4981994628906,287.1499938964844,287.9136657714844,287.1000366210937,290.19268798828125,297.81207275390625,292.3232116699219,1.0,0.1706130057573318,1.0,1.0,0.3438459932804107,1.0,-0.8857738971710205,0.693608820438385,0.1921650767326355,0.467532068490982,0.0,0.0,0.0,13.868083000183104,25.0,-1067.994384765625,-0.0,66.1337661743164,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48590087890625,0.9522318243980408,0.1367215365171432,0.1175725907087326,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61260986328125,0.6902815103530884,0.050000000745058,0.0476517006754875,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61260986328125,0.6902815103530884,0.1338409781455993,0.0351953841745853,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61260986328125,0.6902815103530884,0.050000000745058,0.0476517006754875,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48931884765625,0.9207096695899964,0.1454999893903732,0.5378249883651733,291.4766540527344,287.1499938964844,287.9519348144531,287.1295166015625,288.88592529296875,297.75323486328125,291.3113708496094,1.0,0.1755719184875488,1.0,1.0,0.2082056999206543,1.0,-0.9431312084197998,0.859963595867157,0.083167590200901,0.6186128258705139,0.0,0.0,0.0,12.92764377593994,25.0,-1531.8726806640625,-0.0,68.55235290527344,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.9637265801429749,0.1349940299987793,0.1215580552816391,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.6904393434524536,0.050000000745058,0.0476513653993606,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.8400975465774536,0.1343078762292862,0.0639572441577911,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.6904393434524536,0.050000000745058,0.0476513653993606,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274780273437,0.9039356112480164,0.145766869187355,0.5115876793861389,291.2112731933594,286.6499938964844,287.9623107910156,287.1375732421875,288.6642761230469,297.73907470703125,291.05224609375,1.0,0.1767887324094772,1.0,1.0,0.1719229966402053,1.0,-0.9509425759315492,0.8879464864730835,0.0629960894584655,0.6450343728065491,0.0,0.0,0.0,13.01520538330078,45.0,-1570.3621826171875,-0.0,70.07479095458984,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5715026855469,0.9663281440734864,0.130815103650093,0.1195252314209938,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951232910156,0.915157914161682,0.130971148610115,0.1087994500994682,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57244873046875,0.962787628173828,0.1314366906881332,0.0919619724154472,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950988769531,0.6965162754058838,0.050000000745058,0.047640323638916,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921936035156,0.8800398111343384,0.1467217355966568,0.4615244269371032,290.5634155273437,286.6499938964844,287.9891052246094,287.1583251953125,288.0510559082031,297.7073669433594,290.4105224609375,1.0,0.1838566362857818,1.0,1.0,0.0795798227190971,1.0,-0.9953857064247132,0.9921857714653016,0.0031999037601053,0.7403771281242371,0.0,0.0,0.0,13.27949333190918,45.0,-1636.5860595703125,-0.0,78.74288940429688,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.9658304452896118,0.1277575343847274,0.116587333381176,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.9646312594413756,0.1284147351980209,0.1223204508423805,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.9672895073890686,0.1284775584936142,0.0910899490118026,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04888916015625,0.9029857516288756,0.1239062175154686,0.1024625301361084,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0431213378906,0.8737533688545227,0.1475595384836197,0.4414386749267578,290.0086364746094,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6825256347656,289.8872375488281,1.0,0.192085400223732,1.0,1.0,0.0,1.0,-1.048723578453064,1.0487216711044312,1.969533741430496e-06,0.7866369485855103,0.0,0.0,0.0,13.695755958557127,65.0,-1533.079833984375,-0.0,90.22412109375,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35223388671875,0.9318957924842834,0.1237143650650978,0.1125218346714973,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519897460937,0.9336689710617064,0.1243020221590995,0.1190723702311515,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.9341827630996704,0.1245510503649711,0.0880713313817977,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9180783033370972,0.1185982525348663,0.1140216290950775,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3560791015625,0.9147689938545228,0.1474824696779251,0.5357865691184998,289.3402099609375,286.1499938964844,288.0542907714844,287.2091369628906,288.0517883300781,297.6286315917969,289.2717590332031,1.0,0.2108101546764373,1.0,1.0,0.0,1.0,-1.1563133001327517,1.156312108039856,1.1670472304103896e-06,0.8734163641929626,0.0,0.0,0.0,15.8076810836792,65.0,-1145.0294189453125,-0.0,120.00587463378906,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23486328125,0.929381787776947,0.1229692995548248,0.111783392727375,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2346496582031,0.9311144351959229,0.1235468015074729,0.1182777658104896,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345886230469,0.9317760467529296,0.1238446161150932,0.0875192508101463,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.236572265625,0.9147467017173768,0.1175459027290344,0.1129830852150917,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2357482910156,0.9299901127815248,0.1469912528991699,0.5593200325965881,289.22265625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6123352050781,289.1607971191406,1.0,0.2158632278442382,1.0,1.0,0.0,1.0,-1.1879111528396606,1.1879099607467651,1.221382603944221e-06,0.898711621761322,0.0,0.0,0.0,16.25689125061035,85.0,-1064.0960693359375,-0.0,128.45716857910156,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7756567597389221,0.1191891506314277,0.1086810678243637,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7772526144981384,0.1200369372963905,0.1151415184140205,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.778023362159729,0.1203683540225029,0.0852914527058601,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603759765625,0.7619303464889526,0.1127082481980323,0.1085080131888389,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.8225374221801758,0.1419065147638321,0.6468201875686646,288.7508239746094,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052185058594,288.7212829589844,1.0,0.2449513226747512,1.0,1.0,0.0,1.0,-1.277496337890625,1.2774949073791504,1.3856702025805134e-06,0.9717636704444884,0.0,0.0,0.0,27.868064880371094,73.0,-663.7705078125,-0.0,179.4613800048828,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7756567597389221,0.1191891506314277,0.1086810678243637,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7772526144981384,0.1200369372963905,0.1151415184140205,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.778023362159729,0.1203683540225029,0.0852914527058601,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603759765625,0.7619303464889526,0.1127082481980323,0.1085080131888389,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.8225374221801758,0.1419065147638321,0.6468201875686646,288.7508239746094,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052185058594,288.7212829589844,1.0,0.2449513226747512,1.0,1.0,0.0,1.0,-1.277496337890625,1.2774949073791504,1.3856702025805134e-06,0.9717636704444884,0.0,0.0,0.0,27.868064880371094,73.0,-663.7705078125,-0.0,179.4613800048828,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.7210371494293213,0.117458239197731,0.1073600724339485,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.624755859375,0.7228802442550659,0.1185774877667427,0.113981619477272,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7234128713607788,0.1188112720847129,0.0843857377767562,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.7076012492179871,0.1106857657432556,0.1067889556288719,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62225341796875,0.7611809968948364,0.1395843774080276,0.6368152499198914,288.618896484375,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580993652344,288.5970764160156,1.0,0.253546804189682,1.0,1.0,0.0,1.0,-1.2593556642532349,1.2593543529510498,1.3514223837773898e-06,0.9571272730827332,0.0,0.0,0.0,36.266700744628906,73.0,-496.42681884765625,-0.0,191.6054077148437,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.6911571621894836,0.1160102114081382,0.1061630472540855,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.693757176399231,0.1174023151397705,0.1129796877503395,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.6941235065460205,0.1175193190574646,0.0835702568292617,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270080566406,0.6765390038490295,0.1089910119771957,0.1052747666835784,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243225097656,0.7315804362297058,0.1377835720777511,0.6287394762039185,288.52178955078125,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194030761719,288.5055236816406,1.0,0.2595347762107849,1.0,1.0,0.0,1.0,-1.24422287940979,1.244221568107605,1.3232613582658814e-06,0.9448878169059752,0.0,0.0,0.0,42.26237106323242,61.0,-367.294677734375,-0.0,199.3085479736328,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6630042195320129,0.1139494776725769,0.1043195575475692,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6664700508117676,0.1158258467912674,0.1115176156163215,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6663556694984436,0.1157091930508613,0.0823259279131889,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6485015749931335,0.1064763516187667,0.1028938069939613,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.7040379643440247,0.1353953778743744,0.6175530552864075,288.40087890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3927001953125,1.0,0.2652100622653961,1.0,1.0,0.0,1.0,-1.2224711179733276,1.2224698066711426,1.2834401559302933e-06,0.9272598028182985,0.0,0.0,0.0,48.8156623840332,49.0,-190.798583984375,-0.0,205.7154083251953,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6630042195320129,0.1139494776725769,0.1043195575475692,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6664700508117676,0.1158258467912674,0.1115176156163215,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6663556694984436,0.1157091930508613,0.0823259279131889,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6485015749931335,0.1064763516187667,0.1028938069939613,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.7040379643440247,0.1353953778743744,0.6175530552864075,288.40087890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3927001953125,1.0,0.2652100622653961,1.0,1.0,0.0,1.0,-1.2224711179733276,1.2224698066711426,1.2834401559302933e-06,0.9272598028182985,0.0,0.0,0.0,48.8156623840332,49.0,-190.798583984375,-0.0,205.7154083251953,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570736765861511,0.1128106489777565,0.1031459346413612,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613028049468994,0.1150824651122093,0.1106759309768676,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607681512832642,0.1147549822926521,0.0815526470541954,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419546604156494,0.1048967689275741,0.1012386009097099,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977332830429077,0.1341728866100311,0.6111055016517639,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.264648973941803,1.0,1.0,0.0,1.0,-1.2093946933746338,1.2093933820724487,1.2598584362422116e-06,0.9166263341903688,0.0,0.0,0.0,49.76739501953125,37.0,-85.10543060302734,-0.0,203.2805633544922,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570736765861511,0.1128106489777565,0.1031459346413612,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613028049468994,0.1150824651122093,0.1106759309768676,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607681512832642,0.1147549822926521,0.0815526470541954,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419546604156494,0.1048967689275741,0.1012386009097099,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977332830429077,0.1341728866100311,0.6111055016517639,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.264648973941803,1.0,1.0,0.0,1.0,-1.2093946933746338,1.2093933820724487,1.2598584362422116e-06,0.9166263341903688,0.0,0.0,0.0,49.76739501953125,37.0,-85.10543060302734,-0.0,203.2805633544922,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641841530799866,0.1123380735516548,0.1024777516722679,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692607998847961,0.1149407550692558,0.1102990135550499,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683141589164734,0.1144216954708099,0.0811375305056572,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475785374641418,0.1039935871958732,0.1001248285174369,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057749032974243,0.1337221264839172,0.6077747941017151,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.2597312033176422,1.0,1.0,0.0,1.0,-1.2023050785064695,1.2023038864135742,1.247166210305295e-06,0.910826861858368,0.0,0.0,0.0,46.816551208496094,25.0,-21.637039184570312,-0.0,194.8802947998047,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641841530799866,0.1123380735516548,0.1024777516722679,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692607998847961,0.1149407550692558,0.1102990135550499,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683141589164734,0.1144216954708099,0.0811375305056572,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475785374641418,0.1039935871958732,0.1001248285174369,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057749032974243,0.1337221264839172,0.6077747941017151,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.2597312033176422,1.0,1.0,0.0,1.0,-1.2023050785064695,1.2023038864135742,1.247166210305295e-06,0.910826861858368,0.0,0.0,0.0,46.816551208496094,25.0,-21.637039184570312,-0.0,194.8802947998047,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830390691757202,0.1123256981372833,0.102165974676609,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890230774879456,0.1152165830135345,0.1102524176239967,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876461505889893,0.1145194247364997,0.0809762775897979,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664263129234314,0.1035636812448501,0.0993982478976249,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246488332748413,0.1337736696004867,0.6064709424972534,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.2517140805721283,1.0,1.0,0.0,1.0,-1.1992428302764893,1.1992415189743042,1.2416780919011217e-06,0.9082826375961304,0.0,0.0,0.0,41.26690673828125,25.0,16.422632217407227,-0.0,182.55714416503903,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830390691757202,0.1123256981372833,0.102165974676609,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890230774879456,0.1152165830135345,0.1102524176239967,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876461505889893,0.1145194247364997,0.0809762775897979,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664263129234314,0.1035636812448501,0.0993982478976249,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246488332748413,0.1337736696004867,0.6064709424972534,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.2517140805721283,1.0,1.0,0.0,1.0,-1.1992428302764893,1.1992415189743042,1.2416780919011217e-06,0.9082826375961304,0.0,0.0,0.0,41.26690673828125,25.0,16.422632217407227,-0.0,182.55714416503903,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6929032802581787,0.1124433800578117,0.1021481230854988,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.699251651763916,0.1154673919081687,0.1103625744581222,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976782083511353,0.1146855726838111,0.0809975862503051,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6732134819030762,0.1034782752394676,0.0991853177547454,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7337707877159119,0.1339284479618072,0.6065428256988525,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626708984375,1.0,0.2486337274312973,1.0,1.0,0.0,1.0,-1.1992088556289673,1.1992076635360718,1.2415847550073522e-06,0.9082146286964417,0.0,0.0,0.0,38.88444900512695,25.0,29.18728446960449,-0.0,177.685302734375,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021674513816833,0.1126198843121528,0.1022048741579055,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088125944137573,0.1157725825905799,0.1105461493134498,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070608735084534,0.114907756447792,0.0810746252536773,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817440390586853,0.1034566536545753,0.0990552976727485,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7423977255821228,0.1341426223516464,0.6069943904876709,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37890625,1.0,0.2459852546453476,1.0,1.0,0.0,1.0,-1.1999751329421997,1.1999739408493042,1.2429122762114275e-06,0.9087972640991212,0.0,0.0,0.0,36.88542175292969,25.0,38.9810905456543,-0.0,173.8432159423828,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190635204315186,0.1131040900945663,0.1024770364165306,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255747318267822,0.1165032312273979,0.1110692769289016,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236791849136353,0.1154753044247627,0.0813464522361755,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981396079063416,0.1035577431321144,0.0989754423499107,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593449354171753,0.1346945613622665,0.608671247959137,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418204843997955,1.0,1.0,0.0,1.0,-1.203172206878662,1.203170895576477,1.248528519681713e-06,0.9113103151321412,0.0,0.0,0.0,33.61052322387695,25.0,52.076393127441406,-0.0,168.1292266845703,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190635204315186,0.1131040900945663,0.1024770364165306,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255747318267822,0.1165032312273979,0.1110692769289016,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236791849136353,0.1154753044247627,0.0813464522361755,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981396079063416,0.1035577431321144,0.0989754423499107,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593449354171753,0.1346945613622665,0.608671247959137,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418204843997955,1.0,1.0,0.0,1.0,-1.203172206878662,1.203170895576477,1.248528519681713e-06,0.9113103151321412,0.0,0.0,0.0,33.61052322387695,25.0,52.076393127441406,-0.0,168.1292266845703,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334040403366089,0.1137134954333305,0.1029022932052612,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404233813285828,0.1173455044627189,0.1117405593395233,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738175094127655,0.1161563396453857,0.0817294120788574,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130281925201416,0.1037974283099174,0.0990707352757453,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755898833274841,0.13534876704216,0.6110264658927917,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388696670532226,1.0,1.0,0.0,1.0,-1.207888960838318,1.2078877687454224,1.2568760894282605e-06,0.9150553941726683,0.0,0.0,0.0,31.10423851013184,25.0,59.26091003417969,-0.0,164.42071533203125,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334040403366089,0.1137134954333305,0.1029022932052612,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404233813285828,0.1173455044627189,0.1117405593395233,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738175094127655,0.1161563396453857,0.0817294120788574,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130281925201416,0.1037974283099174,0.0990707352757453,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755898833274841,0.13534876704216,0.6110264658927917,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388696670532226,1.0,1.0,0.0,1.0,-1.207888960838318,1.2078877687454224,1.2568760894282605e-06,0.9150553941726683,0.0,0.0,0.0,31.10423851013184,25.0,59.26091003417969,-0.0,164.42071533203125,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455213069915771,0.1143508031964302,0.1033883392810821,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532612681388855,0.1181859821081161,0.1124472618103027,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506067752838135,0.1168480068445205,0.0821476206183433,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.724444568157196,0.104102075099945,0.0992663949728012,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894673943519592,0.1359974592924118,0.6135428547859192,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.5017395019531,1.0,0.2369826138019561,1.0,1.0,0.0,1.0,-1.2130777835845947,1.2130764722824097,1.2661145092351944e-06,0.9191908240318298,0.0,0.0,0.0,29.32054710388184,25.0,62.52944564819336,-0.0,162.31431579589844,1.0,281.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
