time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993124127388,0.2696007192134857,0.2452747225761413,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649008512496948,0.471055120229721,0.447482168674469,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135934472084045,0.28467857837677,0.2011025995016098,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.828422486782074,0.3017242550849914,0.288405179977417,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369835376739502,0.2101379334926605,0.9587824940681458,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878964424133301,0.0379776135087013,0.0379776135087013,1.0,1.0,-2.570371150970459,0.0002360219368711,2.5701351165771484,-0.5795655250549316,0.9266607761383056,0.9266607761383056,0.0,111.69548797607422,80.0,46320.8984375,0.0,1459.5452880859375,1.0,278.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754926323890686,1.0,0.0,0.0,3.7808406352996826,3.7808659076690674,9.53827907324012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1630859375,0.0,1686.0699462890625,1895.4371337890625,0.0,3174.326416015625,0.9347699880599976,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993124127388,0.2696007192134857,0.2452747225761413,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649008512496948,0.471055120229721,0.447482168674469,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135934472084045,0.28467857837677,0.2011025995016098,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.828422486782074,0.3017242550849914,0.288405179977417,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369835376739502,0.2101379334926605,0.9587824940681458,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878964424133301,0.0379776135087013,0.0379776135087013,1.0,1.0,-2.570371150970459,0.0002360219368711,2.5701351165771484,-0.5795655250549316,0.9266607761383056,0.9266607761383056,0.0,111.69548797607422,80.0,46320.8984375,0.0,1459.5452880859375,1.0,278.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754926323890686,1.0,0.0,0.0,3.7808406352996826,3.7808659076690674,9.53827907324012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1630859375,0.0,1686.0699462890625,1895.4371337890625,0.0,3174.326416015625,0.9347699880599976,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150382041931152,0.2666819095611572,0.242284283041954,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848166704177856,0.4691626131534576,0.4453205466270447,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295935392379761,0.2826725244522095,0.1994086652994156,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445369601249695,0.2993631362915039,0.2857965528964996,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502357959747314,0.2075878083705902,0.9454960227012634,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.477260410785675,0.0632960200309753,0.0632960200309753,1.0,1.0,-2.543046236038208,0.002304394962266,2.5407416820526123,-0.5713922381401062,0.9152814149856568,0.9152814149856568,0.0,101.73665618896484,68.0,46949.953125,0.0,1380.491455078125,1.0,277.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781707286834717,1.0,0.0,0.0,3.75656795501709,3.756592988967896,9.416202146894648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.41259765625,0.0,1660.265380859375,1895.4371337890625,0.0,3199.43505859375,0.9295674562454224,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150382041931152,0.2666819095611572,0.242284283041954,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848166704177856,0.4691626131534576,0.4453205466270447,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295935392379761,0.2826725244522095,0.1994086652994156,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445369601249695,0.2993631362915039,0.2857965528964996,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502357959747314,0.2075878083705902,0.9454960227012634,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.477260410785675,0.0632960200309753,0.0632960200309753,1.0,1.0,-2.543046236038208,0.002304394962266,2.5407416820526123,-0.5713922381401062,0.9152814149856568,0.9152814149856568,0.0,101.73665618896484,68.0,46949.953125,0.0,1380.491455078125,1.0,277.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781707286834717,1.0,0.0,0.0,3.75656795501709,3.756592988967896,9.416202146894648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.41259765625,0.0,1660.265380859375,1895.4371337890625,0.0,3199.43505859375,0.9295674562454224,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622610092163,0.2638455629348755,0.2394190579652786,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675209820270538,0.4369316399097442,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807828187942505,0.1978329122066497,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638545274734497,0.2970530390739441,0.2832829058170318,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051358222961425,0.9328527450561525,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657131433486938,0.0682624205946922,0.0682624205946922,1.0,1.0,-2.509514331817627,0.0035181939601898,2.505995988845825,-0.5624265670776367,0.9009334444999696,0.9009334444999696,0.0,91.97918701171876,56.0,47436.51171875,0.0,1296.142822265625,1.0,277.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822221755981445,1.0,0.0,0.0,3.717714548110962,3.717739343643189,9.222429753208417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71875,0.0,1618.038818359375,1895.4371337890625,0.0,3237.402587890625,0.9211220145225524,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622610092163,0.2638455629348755,0.2394190579652786,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675209820270538,0.4369316399097442,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807828187942505,0.1978329122066497,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638545274734497,0.2970530390739441,0.2832829058170318,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051358222961425,0.9328527450561525,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657131433486938,0.0682624205946922,0.0682624205946922,1.0,1.0,-2.509514331817627,0.0035181939601898,2.505995988845825,-0.5624265670776367,0.9009334444999696,0.9009334444999696,0.0,91.97918701171876,56.0,47436.51171875,0.0,1296.142822265625,1.0,277.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822221755981445,1.0,0.0,0.0,3.717714548110962,3.717739343643189,9.222429753208417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71875,0.0,1618.038818359375,1895.4371337890625,0.0,3237.402587890625,0.9211220145225524,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463971018791199,0.2608898878097534,0.2365739643573761,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693459868431091,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483685493469,0.2788262963294983,0.1963064968585968,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805828094482422,0.2946243584156036,0.2807843089103699,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800836563110352,0.2026449739933014,0.9205827713012696,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520916044712066,0.0732288137078285,0.0732288137078285,1.0,1.0,-2.4530069828033447,0.0049119619652628,2.4480950832366943,-0.5483323335647583,0.8831220269203186,0.8831220269203186,0.0,83.85845947265625,44.0,47480.52734375,0.0,1193.635986328125,1.0,277.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851482272148132,1.0,0.0,0.0,3.661832809448242,3.6618573665618896,8.947265541792149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.515625,0.0,1557.9490966796875,1895.4371337890625,0.0,3264.806396484375,0.9089399576187134,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463971018791199,0.2608898878097534,0.2365739643573761,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693459868431091,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483685493469,0.2788262963294983,0.1963064968585968,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805828094482422,0.2946243584156036,0.2807843089103699,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800836563110352,0.2026449739933014,0.9205827713012696,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520916044712066,0.0732288137078285,0.0732288137078285,1.0,1.0,-2.4530069828033447,0.0049119619652628,2.4480950832366943,-0.5483323335647583,0.8831220269203186,0.8831220269203186,0.0,83.85845947265625,44.0,47480.52734375,0.0,1193.635986328125,1.0,277.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851482272148132,1.0,0.0,0.0,3.661832809448242,3.6618573665618896,8.947265541792149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.515625,0.0,1557.9490966796875,1895.4371337890625,0.0,3264.806396484375,0.9089399576187134,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558710217475891,0.2598314881324768,0.235255554318428,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722268581390381,0.3930301666259765,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751097917556763,0.2782124280929565,0.1956169456243515,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914436101913452,0.2937195003032684,0.2796038687229156,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891343235969543,0.2016465663909912,0.9147684574127196,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447050988674164,0.0757120177149772,0.0757120177149772,1.0,1.0,-2.4228932857513428,0.0057548633776605,2.4171385765075684,-0.540780782699585,0.8768879771232605,0.8768879771232605,0.0,79.45774841308594,44.0,45931.24609375,0.0,1140.436279296875,1.0,277.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738410472869873,1.0,0.0,0.0,3.630970001220703,3.630994081497192,8.797081818556762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.20361328125,0.0,1523.96142578125,1895.4371337890625,0.0,3158.83837890625,0.902162790298462,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.868613600730896,0.2592626512050628,0.2344260364770889,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766195714473724,0.3745353519916534,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890535235404968,0.2780504822731018,0.1952619701623916,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055057764053344,0.2932210564613342,0.2788243591785431,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009863495826721,0.2009819597005844,0.9104292392730712,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370498657226562,0.0781601518392562,0.0781601518392562,1.0,1.0,-2.393101453781128,0.0066967448219656,2.3864047527313232,-0.5332149267196655,0.8703367710113525,0.8703367710113525,0.0,74.72904968261719,47.0,45259.57421875,0.0,1087.4666748046875,1.0,277.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652298450469971,1.0,0.0,0.0,3.6010546684265137,3.601078510284424,8.652721703583666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.4501953125,0.0,1491.27197265625,1895.4371337890625,0.0,3078.0615234375,0.895481288433075,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906654715538025,0.2589570581912994,0.2337078154087066,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.487971156835556,0.3468243777751922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134390354156494,0.27858966588974,0.1952829360961914,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931558072566986,0.2930190861225128,0.2781755626201629,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200790882110596,0.2004094868898391,0.9057300090789796,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268628656864166,0.0830564349889755,0.0830564349889755,1.0,1.0,-2.3525257110595703,0.0090816831216216,2.3434441089630127,-0.522075891494751,0.8603821992874146,0.8603821992874146,0.0,68.12409210205078,50.0,43381.671875,0.0,1016.617919921875,1.0,277.7410888671875,282.6630554199219,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844032347202301,1.0,0.0,0.0,3.543852090835572,3.543875217437744,8.380008580388676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63330078125,0.0,1429.183837890625,1895.4371337890625,0.0,2879.41162109375,0.882705569267273,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906654715538025,0.2589570581912994,0.2337078154087066,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.487971156835556,0.3468243777751922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134390354156494,0.27858966588974,0.1952829360961914,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931558072566986,0.2930190861225128,0.2781755626201629,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200790882110596,0.2004094868898391,0.9057300090789796,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268628656864166,0.0830564349889755,0.0830564349889755,1.0,1.0,-2.3525257110595703,0.0090816831216216,2.3434441089630127,-0.522075891494751,0.8603821992874146,0.8603821992874146,0.0,68.12409210205078,50.0,43381.671875,0.0,1016.617919921875,1.0,277.7410888671875,282.6630554199219,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844032347202301,1.0,0.0,0.0,3.543852090835572,3.543875217437744,8.380008580388676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63330078125,0.0,1429.183837890625,1895.4371337890625,0.0,2879.41162109375,0.882705569267273,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099413752555848,0.2593706846237182,0.2338009476661682,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.500298261642456,0.3262915015220642,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365630149841307,0.2799341380596161,0.1959869712591171,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953579306602478,0.2935638427734375,0.2783878743648529,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356387615203857,0.2006016373634338,0.9051280617713928,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202536046504974,0.0879527106881141,0.0879527106881141,1.0,1.0,-2.328338146209717,0.0122606819495558,2.316077470779419,-0.5136268734931946,0.8534446954727173,0.8534446954727173,0.0,63.69182968139648,70.0,41858.66015625,0.0,973.4824829101562,1.0,278.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259503841400146,1.0,0.0,0.0,3.494950771331787,3.494973659515381,8.150335020218336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5498046875,0.0,1376.5576171875,1895.4371337890625,0.0,2710.781005859375,0.87169349193573,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099413752555848,0.2593706846237182,0.2338009476661682,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.500298261642456,0.3262915015220642,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365630149841307,0.2799341380596161,0.1959869712591171,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953579306602478,0.2935638427734375,0.2783878743648529,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356387615203857,0.2006016373634338,0.9051280617713928,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202536046504974,0.0879527106881141,0.0879527106881141,1.0,1.0,-2.328338146209717,0.0122606819495558,2.316077470779419,-0.5136268734931946,0.8534446954727173,0.8534446954727173,0.0,63.69182968139648,70.0,41858.66015625,0.0,973.4824829101562,1.0,278.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259503841400146,1.0,0.0,0.0,3.494950771331787,3.494973659515381,8.150335020218336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5498046875,0.0,1376.5576171875,1895.4371337890625,0.0,2710.781005859375,0.87169349193573,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078486561775208,0.2603075206279754,0.2345419228076934,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111488699913025,0.3293883204460144,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354828596115112,0.2818893492221832,0.1972568482160568,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946701347827911,0.2793192267417907,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340031504631042,0.2013524025678634,0.9080032110214232,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231345355510711,0.0927542150020599,0.0927542150020599,1.0,1.0,-2.3390097618103027,0.0166436955332756,2.3223659992218018,-0.5119845271110535,0.849902331829071,0.849902331829071,0.0,64.5442123413086,90.0,40827.30859375,0.0,988.0018920898438,1.0,278.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114295601844788,1.0,0.0,0.0,3.458159923553467,3.4581823348999023,7.979642759892158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8291015625,0.0,1336.719482421875,1895.4371337890625,0.0,2576.364501953125,0.863296389579773,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078486561775208,0.2603075206279754,0.2345419228076934,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111488699913025,0.3293883204460144,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354828596115112,0.2818893492221832,0.1972568482160568,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946701347827911,0.2793192267417907,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340031504631042,0.2013524025678634,0.9080032110214232,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231345355510711,0.0927542150020599,0.0927542150020599,1.0,1.0,-2.3390097618103027,0.0166436955332756,2.3223659992218018,-0.5119845271110535,0.849902331829071,0.849902331829071,0.0,64.5442123413086,90.0,40827.30859375,0.0,988.0018920898438,1.0,278.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114295601844788,1.0,0.0,0.0,3.458159923553467,3.4581823348999023,7.979642759892158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8291015625,0.0,1336.719482421875,1895.4371337890625,0.0,2576.364501953125,0.863296389579773,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887414336204529,0.2616824805736542,0.2358330935239792,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178096294403076,0.3521925806999206,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146496057510376,0.2843377292156219,0.1990004181861877,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929468035697937,0.2962418794631958,0.2808559536933899,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854652404785,0.202451005578041,0.9133635759353638,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331005215644836,0.0975557118654251,0.0975557118654251,1.0,1.0,-2.378314733505249,0.0227208249270916,2.3555939197540283,-0.5148031711578369,0.85007643699646,0.85007643699646,0.0,69.89788818359375,108.0,40152.9609375,0.0,1051.5179443359375,1.0,278.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009310960769653,1.0,0.0,0.0,3.4370038509368896,3.437026023864746,7.882307500040042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.728515625,0.0,1312.5760498046875,1895.4371337890625,0.0,2479.941162109375,0.8582906126976013,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887414336204529,0.2616824805736542,0.2358330935239792,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178096294403076,0.3521925806999206,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146496057510376,0.2843377292156219,0.1990004181861877,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929468035697937,0.2962418794631958,0.2808559536933899,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854652404785,0.202451005578041,0.9133635759353638,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331005215644836,0.0975557118654251,0.0975557118654251,1.0,1.0,-2.378314733505249,0.0227208249270916,2.3555939197540283,-0.5148031711578369,0.85007643699646,0.85007643699646,0.0,69.89788818359375,108.0,40152.9609375,0.0,1051.5179443359375,1.0,278.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009310960769653,1.0,0.0,0.0,3.4370038509368896,3.437026023864746,7.882307500040042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.728515625,0.0,1312.5760498046875,1895.4371337890625,0.0,2479.941162109375,0.8582906126976013,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761705160140991,0.2624728977680206,0.2366091161966323,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195111632347107,0.3684275448322296,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014595150947572,0.2856812477111816,0.199986845254898,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145647287368774,0.2971485257148742,0.2817814648151397,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073373436927795,0.2030564397573471,0.9165464043617249,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398644864559173,0.0999564677476883,0.0999564677476883,1.0,1.0,-2.404865264892578,0.0265116207301616,2.3783535957336426,-0.516944408416748,0.8519846796989441,0.8519846796989441,0.0,73.8507308959961,108.0,39460.87890625,0.0,1096.9208984375,1.0,278.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948099970817566,1.0,0.0,0.0,3.432500123977661,3.4325220584869385,7.861663107178174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.22021484375,0.0,1306.45263671875,1895.4371337890625,0.0,2424.072509765625,0.8571513891220093,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630967140197754,0.263375461101532,0.2375359833240509,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203227996826172,0.3868293464183807,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881732225418091,0.2871404886245727,0.2010892629623413,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998960256576538,0.2981679439544678,0.2828574776649475,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950495481491089,0.2037132829427719,0.9201428890228271,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.447599709033966,0.1022392138838768,0.1022392138838768,1.0,1.0,-2.4350173473358154,0.0306980367749929,2.4043192863464355,-0.5195026397705078,0.8538759350776672,0.8538759350776672,0.0,78.51534271240234,126.0,39653.671875,0.0,1150.3548583984375,1.0,278.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937429547309875,1.0,0.0,0.0,3.433004379272461,3.4330263137817383,7.863973223720677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.18994140625,0.0,1305.401611328125,1895.4371337890625,0.0,2414.362060546875,0.8570477366447449,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370500802993774,0.2652903795242309,0.2395447790622711,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194671750068665,0.4290361702442169,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610500693321228,0.2902041971683502,0.2034432291984558,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711178302764893,0.3003594875335693,0.2852204442024231,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696261405944824,0.2050389796495437,0.9277315735816956,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653071165084839,0.1068047061562538,0.1068047061562538,1.0,1.0,-2.502913236618042,0.0408227406442165,2.462090492248535,-0.5245426893234253,0.8611666560173035,0.8611666560173035,0.0,89.90684509277344,144.0,39246.96875,0.0,1279.0224609375,1.0,279.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788615345954895,1.0,0.0,0.0,3.4461920261383057,3.446213960647583,7.92450634889974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52587890625,0.0,1315.32861328125,1895.4371337890625,0.0,2367.826171875,0.8596151471138,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370500802993774,0.2652903795242309,0.2395447790622711,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194671750068665,0.4290361702442169,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610500693321228,0.2902041971683502,0.2034432291984558,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711178302764893,0.3003594875335693,0.2852204442024231,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696261405944824,0.2050389796495437,0.9277315735816956,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653071165084839,0.1068047061562538,0.1068047061562538,1.0,1.0,-2.502913236618042,0.0408227406442165,2.462090492248535,-0.5245426893234253,0.8611666560173035,0.8611666560173035,0.0,89.90684509277344,144.0,39246.96875,0.0,1279.0224609375,1.0,279.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788615345954895,1.0,0.0,0.0,3.4461920261383057,3.446213960647583,7.92450634889974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52587890625,0.0,1315.32861328125,1895.4371337890625,0.0,2367.826171875,0.8596151471138,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128576874732971,0.2673689424991607,0.2417864650487899,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159155130386353,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364044427871704,0.2934617102146148,0.2060011476278305,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789981842041,0.3027575016021728,0.2878696918487549,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462912201881409,0.2063940614461898,0.9358518719673156,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850814342498779,0.1113701984286308,0.1113701984286308,1.0,1.0,-2.57749342918396,0.0535810813307762,2.523912191390991,-0.5284308195114136,0.8718204498291016,0.8718204498291016,0.0,103.6297607421875,132.0,38890.76953125,0.0,1433.2919921875,1.0,279.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845962047576904,1.0,0.0,0.0,3.475625514984131,3.4756479263305664,8.060449658842117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5224609375,0.0,1341.900146484375,1895.4371337890625,0.0,2331.50341796875,0.865820586681366,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128576874732971,0.2673689424991607,0.2417864650487899,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159155130386353,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364044427871704,0.2934617102146148,0.2060011476278305,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789981842041,0.3027575016021728,0.2878696918487549,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462912201881409,0.2063940614461898,0.9358518719673156,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850814342498779,0.1113701984286308,0.1113701984286308,1.0,1.0,-2.57749342918396,0.0535810813307762,2.523912191390991,-0.5284308195114136,0.8718204498291016,0.8718204498291016,0.0,103.6297607421875,132.0,38890.76953125,0.0,1433.2919921875,1.0,279.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845962047576904,1.0,0.0,0.0,3.475625514984131,3.4756479263305664,8.060449658842117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5224609375,0.0,1341.900146484375,1895.4371337890625,0.0,2331.50341796875,0.865820586681366,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026106953620911,0.2687702476978302,0.2432254254817962,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953190684318542,0.5132535099983215,0.4872778952121734,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271339535713196,0.2956463694572449,0.2076688408851623,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347688317298889,0.3043723702430725,0.2895953953266144,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373136878013611,0.2072556167840957,0.9407732486724854,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922504127025604,0.114125370979309,0.114125370979309,1.0,1.0,-2.603904485702514,0.0617699921131134,2.5421342849731445,-0.5255915522575378,0.8809519410133362,0.8809519410133362,0.0,110.09261322021484,132.0,38116.40625,0.0,1496.6905517578125,1.0,279.8183898925781,284.4076538085937,295.2860717773437,297.7025451660156,293.1499938964844,293.1499938964844,281.8500061035156,34914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799217700958252,1.0,0.0,0.0,3.503190755844116,3.503213167190552,8.188811762011028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.83740234375,0.0,1368.095703125,1895.4371337890625,0.0,2289.43798828125,0.8717662692070007,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986916303634644,0.269450694322586,0.243960440158844,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.990504801273346,0.5128015875816345,0.4865114986896515,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237380981445312,0.2967279553413391,0.2085144370794296,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310584425926208,0.3051651120185852,0.2904649078845978,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339560985565186,0.2076739221811294,0.9431735277175904,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943629503250122,0.115523912012577,0.115523912012577,1.0,1.0,-2.608275413513184,0.0657849013805389,2.5424904823303223,-0.5223677158355713,0.8851354122161865,0.8851354122161865,0.0,112.57379150390624,120.0,38146.1953125,0.0,1513.9228515625,1.0,279.8403625488281,284.4285583496094,295.3055114746094,297.7549133300781,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780571460723877,1.0,0.0,0.0,3.518961906433105,3.518984317779541,8.262708206530078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.5537109375,0.0,1383.7540283203125,1895.4371337890625,0.0,2295.2724609375,0.8751885294914246,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990654706954956,0.2715297639369964,0.2458358705043792,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890397191047668,0.5140752792358398,0.4868799448013305,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249261975288391,0.3000096380710602,0.2108053117990493,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314518332481384,0.307565689086914,0.2927439212799072,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339615225791931,0.2090081423521042,0.9491510391235352,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969943165779114,0.1196776255965232,0.1196776255965232,1.0,1.0,-2.623643398284912,0.0787375569343566,2.5449059009552,-0.5128426551818848,0.9006786346435547,0.9006786346435547,0.0,113.96810913085938,108.0,37328.69140625,0.0,1541.0872802734375,1.0,280.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742977142333984,1.0,0.0,0.0,3.572389841079712,3.5724129676818848,8.515517038176768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75146484375,0.0,1437.9383544921875,1895.4371337890625,0.0,2239.096923828125,0.8869144320487976,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990654706954956,0.2715297639369964,0.2458358705043792,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890397191047668,0.5140752792358398,0.4868799448013305,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249261975288391,0.3000096380710602,0.2108053117990493,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314518332481384,0.307565689086914,0.2927439212799072,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339615225791931,0.2090081423521042,0.9491510391235352,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969943165779114,0.1196776255965232,0.1196776255965232,1.0,1.0,-2.623643398284912,0.0787375569343566,2.5449059009552,-0.5128426551818848,0.9006786346435547,0.9006786346435547,0.0,113.96810913085938,108.0,37328.69140625,0.0,1541.0872802734375,1.0,280.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742977142333984,1.0,0.0,0.0,3.572389841079712,3.5724129676818848,8.515517038176768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75146484375,0.0,1437.9383544921875,1895.4371337890625,0.0,2239.096923828125,0.8869144320487976,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038239479064941,0.2726070284843445,0.2466916143894195,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.993191123008728,0.5154716372489929,0.4878929555416107,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298128843307495,0.3016979396343231,0.2118954956531524,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359883427619934,0.3087974190711975,0.2937985360622406,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377737164497375,0.2097323685884475,0.9518897533416748,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.496834248304367,0.1217544823884964,0.1217544823884964,1.0,1.0,-2.63175630569458,0.0857289507985115,2.546027421951294,-0.5076568722724915,0.9098909497261048,0.9098909497261048,0.0,112.35812377929688,108.0,36504.37890625,0.0,1545.017333984375,1.0,280.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682252526283264,1.0,0.0,0.0,3.602076530456543,3.602099895477295,8.657633543407428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.44873046875,0.0,1468.9027099609375,1895.4371337890625,0.0,2185.0947265625,0.893496036529541,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109809756278992,0.2737722992897033,0.2476166039705276,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171904563903809,0.4888652563095093,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370946645736694,0.3034733533859253,0.2130350172519683,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429644703865051,0.3101012110710144,0.2949004173278808,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437319755554199,0.2105298191308975,0.9548211097717284,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960094094276428,0.1236823424696922,0.1236823424696922,1.0,1.0,-2.640255212783813,0.0925866216421127,2.547668695449829,-0.5026226043701172,0.91871178150177,0.91871178150177,0.0,109.67449188232422,96.0,36565.20703125,0.0,1544.6629638671875,1.0,280.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667379379272461,1.0,0.0,0.0,3.633902311325073,3.633925676345825,8.811295515442907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.09912109375,0.0,1502.9453125,1895.4371337890625,0.0,2171.92626953125,0.9005283117294312,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211807608604431,0.2746573090553283,0.2486903220415115,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207698345184326,0.4736535251140594,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486695289611816,0.305825263261795,0.214831069111824,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539454340934753,0.3115869164466858,0.296497106552124,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530866861343384,0.2113474905490875,0.9589107036590576,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915485084056854,0.1275380551815033,0.1275380551815033,1.0,1.0,-2.632286310195923,0.105122409760952,2.5271639823913574,-0.4879831671714782,0.931138277053833,0.931138277053833,0.0,105.07827758789062,84.0,37802.5,0.0,1512.9453125,1.0,280.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849664688110352,1.0,0.0,0.0,3.6913769245147705,3.691401243209839,9.09222364953166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.36328125,0.0,1568.207275390625,1895.4371337890625,0.0,2334.843994140625,0.9134911298751832,1.0,0.0,3.0,1.0,0.0
