time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211807608604431,0.2746573090553283,0.2486903220415115,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207698345184326,0.4736535251140594,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486695289611816,0.305825263261795,0.214831069111824,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539454340934753,0.3115869164466858,0.296497106552124,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530866861343384,0.2113474905490875,0.9589107036590576,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915485084056854,0.1275380551815033,0.1275380551815033,1.0,1.0,-2.632286310195923,0.105122409760952,2.5271639823913574,-0.4879831671714782,0.931138277053833,0.931138277053833,0.0,105.07827758789062,84.0,37802.5,0.0,1512.9453125,1.0,280.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849664688110352,1.0,0.0,0.0,3.6913769245147705,3.691401243209839,9.09222364953166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.36328125,0.0,1568.207275390625,1895.4371337890625,0.0,2334.843994140625,0.9134911298751832,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320652842521667,0.2741102278232574,0.2482805997133255,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254104733467102,0.4532733559608459,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620094060897827,0.3069750666618347,0.2156614810228347,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667013049125671,0.3118447959423065,0.2967965602874756,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.763888418674469,0.211238294839859,0.958421528339386,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840820133686065,0.1313937604427337,0.1313937604427337,1.0,1.0,-2.6080877780914307,0.1166969537734985,2.4913907051086426,-0.4708686172962188,0.9400362968444824,0.9400362968444824,0.0,99.20808410644533,72.0,38992.7265625,0.0,1453.913330078125,1.0,279.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026841878890991,1.0,0.0,0.0,3.7391395568847656,3.739164352416992,9.329033332505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.18017578125,0.0,1624.94970703125,1895.4371337890625,0.0,2495.991943359375,0.9243847727775574,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320652842521667,0.2741102278232574,0.2482805997133255,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254104733467102,0.4532733559608459,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620094060897827,0.3069750666618347,0.2156614810228347,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667013049125671,0.3118447959423065,0.2967965602874756,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.763888418674469,0.211238294839859,0.958421528339386,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840820133686065,0.1313937604427337,0.1313937604427337,1.0,1.0,-2.6080877780914307,0.1166969537734985,2.4913907051086426,-0.4708686172962188,0.9400362968444824,0.9400362968444824,0.0,99.20808410644533,72.0,38992.7265625,0.0,1453.913330078125,1.0,279.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026841878890991,1.0,0.0,0.0,3.7391395568847656,3.739164352416992,9.329033332505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.18017578125,0.0,1624.94970703125,1895.4371337890625,0.0,2495.991943359375,0.9243847727775574,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455203771591187,0.2728152275085449,0.2470461726188659,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313102006912231,0.4285916686058044,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878737211227417,0.3074696063995361,0.2159349620342254,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827179670333862,0.3113573491573334,0.296265035867691,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774049639701843,0.2105297744274139,0.9547625184059144,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741994142532348,0.1350843757390976,0.1350843757390976,1.0,1.0,-2.572250366210937,0.1265375465154647,2.4457128047943115,-0.4529411494731903,0.9455138444900512,0.9455138444900512,0.0,92.1820831298828,75.0,39984.24609375,0.0,1375.71337890625,1.0,279.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157692551612854,1.0,0.0,0.0,3.775909423828125,3.77593445777893,9.513414624962024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2353515625,0.0,1670.3345947265625,1895.4371337890625,0.0,2616.419921875,0.9328433871269226,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455203771591187,0.2728152275085449,0.2470461726188659,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313102006912231,0.4285916686058044,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878737211227417,0.3074696063995361,0.2159349620342254,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827179670333862,0.3113573491573334,0.296265035867691,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774049639701843,0.2105297744274139,0.9547625184059144,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741994142532348,0.1350843757390976,0.1350843757390976,1.0,1.0,-2.572250366210937,0.1265375465154647,2.4457128047943115,-0.4529411494731903,0.9455138444900512,0.9455138444900512,0.0,92.1820831298828,75.0,39984.24609375,0.0,1375.71337890625,1.0,279.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157692551612854,1.0,0.0,0.0,3.775909423828125,3.77593445777893,9.513414624962024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2353515625,0.0,1670.3345947265625,1895.4371337890625,0.0,2616.419921875,0.9328433871269226,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533498644828796,0.2711534798145294,0.245501771569252,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376901626586914,0.4138814210891723,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893710970878601,0.3076339364051819,0.2159997671842575,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924060463905334,0.310449868440628,0.2953647375106811,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853298187255859,0.2094920575618744,0.9498100876808168,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.468000590801239,0.1387750059366226,0.1387750059366226,1.0,1.0,-2.545748233795166,0.136759266257286,2.4089889526367188,-0.4370414316654205,0.94775390625,0.94775390625,0.0,87.97479248046875,78.0,40980.98046875,0.0,1323.4581298828125,1.0,279.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255448341369629,1.0,0.0,0.0,3.801347255706787,3.801372528076172,9.642027407608111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.87109375,0.0,1702.9931640625,1895.4371337890625,0.0,2707.0126953125,0.938762664794922,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533498644828796,0.2711534798145294,0.245501771569252,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376901626586914,0.4138814210891723,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893710970878601,0.3076339364051819,0.2159997671842575,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924060463905334,0.310449868440628,0.2953647375106811,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853298187255859,0.2094920575618744,0.9498100876808168,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.468000590801239,0.1387750059366226,0.1387750059366226,1.0,1.0,-2.545748233795166,0.136759266257286,2.4089889526367188,-0.4370414316654205,0.94775390625,0.94775390625,0.0,87.97479248046875,78.0,40980.98046875,0.0,1323.4581298828125,1.0,279.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255448341369629,1.0,0.0,0.0,3.801347255706787,3.801372528076172,9.642027407608111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.87109375,0.0,1702.9931640625,1895.4371337890625,0.0,2707.0126953125,0.938762664794922,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552989959716797,0.2702690362930298,0.244714543223381,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404676198959351,0.4096713662147522,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925273418426514,0.3076619505882263,0.216021791100502,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950254321098328,0.3099106848239898,0.2948661148548126,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873302698135376,0.2089006751775741,0.9471568465232848,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871887207031,1.0,0.4658523201942444,0.1406203061342239,0.1406203061342239,1.0,1.0,-2.535980224609375,0.1420191377401352,2.393960952758789,-0.4296588003635406,0.9471781253814696,0.9471781253814696,0.0,86.72233581542969,78.0,41968.58984375,0.0,1305.7296142578125,1.0,278.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322630524635315,1.0,0.0,0.0,3.810115575790405,3.810141086578369,9.686560815680425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20751953125,0.0,1714.7589111328125,1895.4371337890625,0.0,2769.522705078125,0.9408087134361268,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559373617172241,0.2693150341510772,0.2438360899686813,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428406000137329,0.4072685539722442,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942677974700928,0.3076188266277313,0.2159766256809234,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962115049362183,0.3092855215072632,0.2942686975002289,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880619168281555,0.2082361280918121,0.9441566467285156,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642088711261749,0.142453446984291,0.142453446984291,1.0,1.0,-2.527658224105835,0.147251471877098,2.380406856536865,-0.42261803150177,0.9469638466835022,0.9469638466835022,0.0,85.92138671875,81.0,41986.6015625,0.0,1291.8670654296875,1.0,278.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834186851978302,1.0,0.0,0.0,3.815819978713989,3.815845489501953,9.715587339087506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8818359375,0.0,1722.724365234375,1895.4371337890625,0.0,2787.454833984375,0.942209005355835,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546453714370728,0.2673644125461578,0.2421074360609054,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.54649418592453,0.4062589704990387,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.894911527633667,0.3074775636196136,0.2158930152654647,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956758975982666,0.3079317212104797,0.2930289804935455,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869330644607544,0.2067998498678207,0.9378854036331176,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621681869029999,0.1461197137832641,0.1461197137832641,1.0,1.0,-2.5152392387390137,0.1577001065015792,2.357539176940918,-0.4094887673854828,0.9432082772254944,0.9432082772254944,0.0,85.29114532470703,84.0,42977.08203125,0.0,1273.7425537109375,1.0,278.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424890041351318,1.0,0.0,0.0,3.819506883621216,3.819532632827759,9.734370678415871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9296875,0.0,1729.4635009765625,1895.4371337890625,0.0,2864.978515625,0.9432236552238464,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546453714370728,0.2673644125461578,0.2421074360609054,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.54649418592453,0.4062589704990387,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.894911527633667,0.3074775636196136,0.2158930152654647,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956758975982666,0.3079317212104797,0.2930289804935455,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869330644607544,0.2067998498678207,0.9378854036331176,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621681869029999,0.1461197137832641,0.1461197137832641,1.0,1.0,-2.5152392387390137,0.1577001065015792,2.357539176940918,-0.4094887673854828,0.9432082772254944,0.9432082772254944,0.0,85.29114532470703,84.0,42977.08203125,0.0,1273.7425537109375,1.0,278.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424890041351318,1.0,0.0,0.0,3.819506883621216,3.819532632827759,9.734370678415871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9296875,0.0,1729.4635009765625,1895.4371337890625,0.0,2864.978515625,0.9432236552238464,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091071128845,0.265313982963562,0.2403205186128616,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486810803413391,0.4093434512615204,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.89240562915802,0.3072380125522613,0.2157631665468216,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.3064178228378296,0.2916675209999084,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829399704933167,0.2052090913057327,0.931063175201416,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613852202892303,0.1497859805822372,0.1497859805822372,1.0,1.0,-2.5068070888519287,0.1678825318813324,2.3389244079589844,-0.3975065648555755,0.9365622401237488,0.9365622401237488,0.0,85.68572998046875,87.0,43939.8828125,0.0,1265.0255126953125,1.0,278.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505661487579346,1.0,0.0,0.0,3.812357425689697,3.81238317489624,9.697962468635524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6845703125,0.0,1723.111328125,1895.4371337890625,0.0,2940.57373046875,0.941801905632019,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091071128845,0.265313982963562,0.2403205186128616,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486810803413391,0.4093434512615204,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.89240562915802,0.3072380125522613,0.2157631665468216,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.3064178228378296,0.2916675209999084,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829399704933167,0.2052090913057327,0.931063175201416,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613852202892303,0.1497859805822372,0.1497859805822372,1.0,1.0,-2.5068070888519287,0.1678825318813324,2.3389244079589844,-0.3975065648555755,0.9365622401237488,0.9365622401237488,0.0,85.68572998046875,87.0,43939.8828125,0.0,1265.0255126953125,1.0,278.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505661487579346,1.0,0.0,0.0,3.812357425689697,3.81238317489624,9.697962468635524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6845703125,0.0,1723.111328125,1895.4371337890625,0.0,2940.57373046875,0.941801905632019,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548509478569031,0.2673068642616272,0.2413274347782135,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549981594085693,0.4046511352062225,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989353179931641,0.3111877143383026,0.2178644686937332,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184062004089,0.309140533208847,0.2933345735073089,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884256839752197,0.2081043571233749,0.9393524527549744,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.462342232465744,0.1532894670963287,0.1532894670963287,1.0,1.0,-2.5168466567993164,0.179093912243843,2.33775281906128,-0.3888156116008758,0.9274958968162536,0.9274958968162536,0.0,84.98458862304688,90.0,45152.64453125,0.0,1274.3004150390625,1.0,278.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587180376052856,1.0,0.0,0.0,3.7943758964538574,3.794401407241821,9.60669467531261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10546875,0.0,1703.7386474609375,1895.4371337890625,0.0,3016.982177734375,0.9379494786262512,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548509478569031,0.2673068642616272,0.2413274347782135,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549981594085693,0.4046511352062225,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989353179931641,0.3111877143383026,0.2178644686937332,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184062004089,0.309140533208847,0.2933345735073089,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884256839752197,0.2081043571233749,0.9393524527549744,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.462342232465744,0.1532894670963287,0.1532894670963287,1.0,1.0,-2.5168466567993164,0.179093912243843,2.33775281906128,-0.3888156116008758,0.9274958968162536,0.9274958968162536,0.0,84.98458862304688,90.0,45152.64453125,0.0,1274.3004150390625,1.0,278.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587180376052856,1.0,0.0,0.0,3.7943758964538574,3.794401407241821,9.60669467531261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10546875,0.0,1703.7386474609375,1895.4371337890625,0.0,3016.982177734375,0.9379494786262512,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.854703962802887,0.2672467529773712,0.2416370511054992,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601276755332947,0.4053843021392822,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007794857025146,0.3132456839084625,0.2195646613836288,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978784084320068,0.3099730908870697,0.2944954931735992,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.789937436580658,0.2092750519514084,0.9463249444961548,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645710587501526,0.1567929685115814,0.1567929685115814,1.0,1.0,-2.529917001724243,0.1899574846029281,2.3399593830108643,-0.380894660949707,0.9161760807037354,0.9161760807037354,0.0,85.57530212402344,93.0,46351.33984375,0.0,1292.9583740234375,1.0,277.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859902381897,1.0,0.0,0.0,3.765742540359497,3.765767812728882,9.462252705816354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75634765625,0.0,1671.93310546875,1895.4371337890625,0.0,3102.04150390625,0.9317102432250975,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.854703962802887,0.2672467529773712,0.2416370511054992,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601276755332947,0.4053843021392822,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007794857025146,0.3132456839084625,0.2195646613836288,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978784084320068,0.3099730908870697,0.2944954931735992,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.789937436580658,0.2092750519514084,0.9463249444961548,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645710587501526,0.1567929685115814,0.1567929685115814,1.0,1.0,-2.529917001724243,0.1899574846029281,2.3399593830108643,-0.380894660949707,0.9161760807037354,0.9161760807037354,0.0,85.57530212402344,93.0,46351.33984375,0.0,1292.9583740234375,1.0,277.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859902381897,1.0,0.0,0.0,3.765742540359497,3.765767812728882,9.462252705816354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75634765625,0.0,1671.93310546875,1895.4371337890625,0.0,3102.04150390625,0.9317102432250975,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526239991188049,0.266875296831131,0.2414347529411316,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619506239891052,0.4080942869186401,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995280861854553,0.3139252364635467,0.2201401144266128,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960104584693909,0.3100066184997558,0.2946728765964508,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885668277740479,0.209454134106636,0.9478399157524108,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659190773963928,0.1585447043180465,0.1585447043180465,1.0,1.0,-2.5356554985046387,0.1949722468852996,2.3406832218170166,-0.3771843612194061,0.9090721011161804,0.9090721011161804,0.0,86.35446166992188,93.0,47373.25,0.0,1303.4503173828125,1.0,277.4984436035156,282.5367431640625,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745351433753967,1.0,0.0,0.0,3.74735689163208,3.7473819255828857,9.370082239001932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.50732421875,0.0,1651.579345703125,1895.4371337890625,0.0,3165.34765625,0.9276599884033204,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.849521815776825,0.2663300335407257,0.2410186231136322,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632094740867615,0.4120154678821563,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8971463441848755,0.3144218027591705,0.2205473035573959,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930103182792664,0.3098403215408325,0.2946134507656097,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860931754112244,0.2094142735004425,0.9482146501541138,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673505127429962,0.1602046489715576,0.1602046489715576,1.0,1.0,-2.540735483169556,0.1994697600603103,2.3412656784057617,-0.373844563961029,0.902492344379425,0.902492344379425,0.0,87.3824234008789,96.0,47435.9296875,0.0,1314.2392578125,1.0,277.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767901659011841,1.0,0.0,0.0,3.72546124458313,3.725486040115357,9.260903652830166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.35888671875,0.0,1627.233642578125,1895.4371337890625,0.0,3186.49267578125,0.9228903651237488,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421422839164734,0.2650344669818878,0.2400072962045669,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643619894981384,0.421661913394928,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909375071525574,0.3151734173297882,0.2211923897266388,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855350613594055,0.3092169761657715,0.2942064106464386,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795912623405457,0.2089462280273437,0.9471104741096495,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703777432441711,0.1635245382785797,0.1635245382785797,1.0,1.0,-2.5500710010528564,0.2076163589954376,2.342454671859741,-0.367843747138977,0.8865247368812561,0.8865247368812561,0.0,89.84156799316406,99.0,48411.52734375,0.0,1336.6495361328125,1.0,277.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850343823432922,1.0,0.0,0.0,3.67224383354187,3.6722683906555176,8.998214298117091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06103515625,0.0,1569.028564453125,1895.4371337890625,0.0,3263.74072265625,0.911225199699402,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421422839164734,0.2650344669818878,0.2400072962045669,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643619894981384,0.421661913394928,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909375071525574,0.3151734173297882,0.2211923897266388,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855350613594055,0.3092169761657715,0.2942064106464386,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795912623405457,0.2089462280273437,0.9471104741096495,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703777432441711,0.1635245382785797,0.1635245382785797,1.0,1.0,-2.5500710010528564,0.2076163589954376,2.342454671859741,-0.367843747138977,0.8865247368812561,0.8865247368812561,0.0,89.84156799316406,99.0,48411.52734375,0.0,1336.6495361328125,1.0,277.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850343823432922,1.0,0.0,0.0,3.67224383354187,3.6722683906555176,8.998214298117091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06103515625,0.0,1569.028564453125,1895.4371337890625,0.0,3263.74072265625,0.911225199699402,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968828201294,0.2649785280227661,0.2396292388439178,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.56575608253479,0.4307524263858795,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885917067527771,0.3170527219772339,0.2222646921873092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791377544403076,0.3095190525054931,0.2942267060279846,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170027732849,0.2089735865592956,0.9465720653533936,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736308753490448,0.1668444275856018,0.1668444275856018,1.0,1.0,-2.561199903488159,0.2149889171123504,2.3462109565734863,-0.3630987405776977,0.8766342401504517,0.8766342401504517,0.0,92.2798309326172,102.0,47162.56640625,0.0,1361.4300537109375,1.0,277.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721486926078796,1.0,0.0,0.0,3.61928653717041,3.6193106174468994,8.740559565012518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77099609375,0.0,1509.5762939453125,1895.4371337890625,0.0,3142.965576171875,0.8994065523147583,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968828201294,0.2649785280227661,0.2396292388439178,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.56575608253479,0.4307524263858795,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885917067527771,0.3170527219772339,0.2222646921873092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791377544403076,0.3095190525054931,0.2942267060279846,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170027732849,0.2089735865592956,0.9465720653533936,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736308753490448,0.1668444275856018,0.1668444275856018,1.0,1.0,-2.561199903488159,0.2149889171123504,2.3462109565734863,-0.3630987405776977,0.8766342401504517,0.8766342401504517,0.0,92.2798309326172,102.0,47162.56640625,0.0,1361.4300537109375,1.0,277.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721486926078796,1.0,0.0,0.0,3.61928653717041,3.6193106174468994,8.740559565012518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77099609375,0.0,1509.5762939453125,1895.4371337890625,0.0,3142.965576171875,0.8994065523147583,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330912590026855,0.2661067247390747,0.240486741065979,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568539023399353,0.4373103082180023,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693831443787,0.3201293647289276,0.2242745161056518,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.875823974609375,0.3109404146671295,0.2953996658325195,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707690000534058,0.2098179012537002,0.9498059749603271,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773488044738769,0.1701907664537429,0.1701907664537429,1.0,1.0,-2.577815055847168,0.2227815240621566,2.3550333976745605,-0.3591583371162414,0.8702213168144226,0.8702213168144226,0.0,94.35482025146484,105.0,45986.97265625,0.0,1391.941162109375,1.0,277.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590899109840393,1.0,0.0,0.0,3.57481336593628,3.5748367309570312,8.527073873665358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32470703125,0.0,1459.634521484375,1895.4371337890625,0.0,3020.4697265625,0.8893535733222961,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330912590026855,0.2661067247390747,0.240486741065979,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568539023399353,0.4373103082180023,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693831443787,0.3201293647289276,0.2242745161056518,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.875823974609375,0.3109404146671295,0.2953996658325195,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707690000534058,0.2098179012537002,0.9498059749603271,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773488044738769,0.1701907664537429,0.1701907664537429,1.0,1.0,-2.577815055847168,0.2227815240621566,2.3550333976745605,-0.3591583371162414,0.8702213168144226,0.8702213168144226,0.0,94.35482025146484,105.0,45986.97265625,0.0,1391.941162109375,1.0,277.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590899109840393,1.0,0.0,0.0,3.57481336593628,3.5748367309570312,8.527073873665358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32470703125,0.0,1459.634521484375,1895.4371337890625,0.0,3020.4697265625,0.8893535733222961,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418626785278,0.2677724361419678,0.241925373673439,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723764896392822,0.4429074227809906,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836115598678589,0.3238470256328583,0.2268007099628448,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739010691642761,0.3129765391349792,0.2972421050071716,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690696716308594,0.2111909538507461,0.9556642770767212,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815565347671509,0.1735371202230453,0.1735371202230453,1.0,1.0,-2.5985536575317383,0.2314079701900482,2.367145538330078,-0.3552967309951782,0.8670511245727539,0.8670511245727539,0.0,96.36912536621094,108.0,44915.76171875,0.0,1427.9886474609375,1.0,278.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482597470283508,1.0,0.0,0.0,3.5419366359710693,3.541959762573242,8.370952286895772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6982421875,0.0,1422.4017333984375,1895.4371337890625,0.0,2918.9736328125,0.8818178772926331,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418626785278,0.2677724361419678,0.241925373673439,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723764896392822,0.4429074227809906,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836115598678589,0.3238470256328583,0.2268007099628448,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739010691642761,0.3129765391349792,0.2972421050071716,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690696716308594,0.2111909538507461,0.9556642770767212,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815565347671509,0.1735371202230453,0.1735371202230453,1.0,1.0,-2.5985536575317383,0.2314079701900482,2.367145538330078,-0.3552967309951782,0.8670511245727539,0.8670511245727539,0.0,96.36912536621094,108.0,44915.76171875,0.0,1427.9886474609375,1.0,278.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482597470283508,1.0,0.0,0.0,3.5419366359710693,3.541959762573242,8.370952286895772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6982421875,0.0,1422.4017333984375,1895.4371337890625,0.0,2918.9736328125,0.8818178772926331,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305873274803162,0.268707662820816,0.2427363693714141,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745384693145752,0.4456918239593506,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835245370864868,0.325841337442398,0.2281607240438461,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.873096227645874,0.3141273558139801,0.2982953190803528,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684041857719421,0.2120023369789123,0.9591922163963318,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838270246982574,0.1752102822065353,0.1752102822065353,1.0,1.0,-2.610011339187622,0.2359775900840759,2.3740336894989014,-0.3533489406108856,0.8671542406082153,0.8671542406082153,0.0,97.41861724853516,108.0,43963.921875,0.0,1447.8487548828125,1.0,278.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413537740707397,1.0,0.0,0.0,3.5302088260650635,3.530231714248657,8.315609534292889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47705078125,0.0,1408.72705078125,1895.4371337890625,0.0,2854.366455078125,0.8791131973266602,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300716280937195,0.2697466611862182,0.2436763793230056,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.576871395111084,0.4483128190040588,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836925029754639,0.327953964471817,0.2296302616596222,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.872539222240448,0.3153892755508423,0.299482136964798,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679795026779175,0.2129101306200027,0.963241696357727,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862087368965149,0.1768153756856918,0.1768153756856918,1.0,1.0,-2.6223461627960205,0.2406384050846099,2.3817079067230225,-0.3515097200870514,0.8670404553413391,0.8670404553413391,0.0,98.4646987915039,111.0,43936.265625,0.0,1469.0343017578125,1.0,278.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390243053436279,1.0,0.0,0.0,3.522533416748047,3.5225563049316406,8.279488952211977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.07177734375,0.0,1399.4613037109375,1895.4371337890625,0.0,2832.6005859375,0.8772380948066711,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289991021156311,0.2719353437423706,0.2456376701593399,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817584991455078,0.4538058340549469,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839872479438782,0.3323418498039245,0.2326709181070327,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141249656677,0.3180637657642364,0.3019922375679016,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671767473220825,0.2148686349391937,0.972000539302826,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800255626440048,0.1800255626440048,1.0,1.0,-2.648495674133301,0.2503723800182342,2.398123264312744,-0.3477443158626556,0.8700982928276062,0.8700982928276062,0.0,100.68621063232422,114.0,43035.8671875,0.0,1514.564697265625,1.0,278.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307389616966248,1.0,0.0,0.0,3.5173556804656982,3.517378330230713,8.255166790149815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.375,0.0,1391.3427734375,1895.4371337890625,0.0,2755.32568359375,0.8758031725883484,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289991021156311,0.2719353437423706,0.2456376701593399,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817584991455078,0.4538058340549469,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839872479438782,0.3323418498039245,0.2326709181070327,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141249656677,0.3180637657642364,0.3019922375679016,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671767473220825,0.2148686349391937,0.972000539302826,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800255626440048,0.1800255626440048,1.0,1.0,-2.648495674133301,0.2503723800182342,2.398123264312744,-0.3477443158626556,0.8700982928276062,0.8700982928276062,0.0,100.68621063232422,114.0,43035.8671875,0.0,1514.564697265625,1.0,278.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307389616966248,1.0,0.0,0.0,3.5173556804656982,3.517378330230713,8.255166790149815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.375,0.0,1391.3427734375,1895.4371337890625,0.0,2755.32568359375,0.8758031725883484,1.0,0.0,3.0,1.0,0.0
