time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442886352539,0.2753967344760895,0.2493070811033249,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052784323692322,0.4955804347991943,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946573138237,0.3756479322910309,0.2631422877311706,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532670021057,0.331015795469284,0.3148150444030761,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523490190505981,0.220505341887474,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.2249043881893158,0.2249043881893158,1.0,1.0,-2.789111614227295,0.3667496740818023,2.4223618507385254,-0.2644558250904083,0.8815485239028931,0.8815485239028931,0.0,116.22959899902344,117.0,46963.3828125,0.0,1790.330078125,1.0,278.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722701072692871,1.0,0.0,0.0,3.596663475036621,3.596687078475952,8.631631658317929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.6632080078125,1895.4371337890625,0.0,3144.104248046875,0.8937765955924988,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473659038543,0.2506759762763977,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110271215438843,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.900496780872345,0.3798931539058685,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863390922546,0.3330793380737304,0.3166278600692749,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218338549137115,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.797940731048584,0.3745028972625732,2.4234378337860107,-0.2588427066802978,0.8828587532043457,0.8828587532043457,0.0,115.48507690429688,120.0,45722.890625,0.0,1800.310302734375,1.0,278.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861049473285675,1.0,0.0,0.0,3.5864570140838623,3.5864806175231934,8.582712780480506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07568359375,0.0,1465.451171875,1895.4371337890625,0.0,3038.847900390625,0.8912910223007202,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473659038543,0.2506759762763977,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110271215438843,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.900496780872345,0.3798931539058685,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863390922546,0.3330793380737304,0.3166278600692749,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218338549137115,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.797940731048584,0.3745028972625732,2.4234378337860107,-0.2588427066802978,0.8828587532043457,0.8828587532043457,0.0,115.48507690429688,120.0,45722.890625,0.0,1800.310302734375,1.0,278.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861049473285675,1.0,0.0,0.0,3.5864570140838623,3.5864806175231934,8.582712780480506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07568359375,0.0,1465.451171875,1895.4371337890625,0.0,3038.847900390625,0.8912910223007202,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572052001953,0.2789469361305237,0.252306580543518,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168083548545837,0.4901865720748901,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615859985352,0.3843967020511627,0.2690725922584533,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162914276123,0.3354391157627105,0.318765640258789,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037713050842,0.2234475165605545,1.012442708015442,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301116436719894,0.2301116436719894,1.0,1.0,-2.8127386569976807,0.3836086988449096,2.429129838943481,-0.2531766891479492,0.8869953751564026,0.8869953751564026,0.0,115.66148376464844,123.0,44626.84765625,0.0,1824.0062255859373,1.0,278.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508461117744446,1.0,0.0,0.0,3.588139295578003,3.588162660598755,8.590765787630517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.916015625,0.0,1464.92529296875,1895.4371337890625,0.0,2943.1962890625,0.8914388418197632,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572052001953,0.2789469361305237,0.252306580543518,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168083548545837,0.4901865720748901,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615859985352,0.3843967020511627,0.2690725922584533,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162914276123,0.3354391157627105,0.318765640258789,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037713050842,0.2234475165605545,1.012442708015442,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301116436719894,0.2301116436719894,1.0,1.0,-2.8127386569976807,0.3836086988449096,2.429129838943481,-0.2531766891479492,0.8869953751564026,0.8869953751564026,0.0,115.66148376464844,123.0,44626.84765625,0.0,1824.0062255859373,1.0,278.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508461117744446,1.0,0.0,0.0,3.588139295578003,3.588162660598755,8.590765787630517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.916015625,0.0,1464.92529296875,1895.4371337890625,0.0,2943.1962890625,0.8914388418197632,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168452978134155,0.2799573242664337,0.2531692087650299,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196094751358032,0.4903684258460998,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.906721830368042,0.3867107629776001,0.2706440091133117,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656377196311951,0.3366956412792206,0.3199058473110199,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588364481925964,0.2243261784315109,1.016217827796936,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242577195167542,0.2314134538173675,0.2314134538173675,1.0,1.0,-2.8217878341674805,0.3885607719421386,2.433227062225342,-0.2503003776073456,0.8906399607658386,0.8906399607658386,0.0,116.04053497314452,123.0,43646.9140625,0.0,1839.913330078125,1.0,278.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439366221427917,1.0,0.0,0.0,3.593292713165283,3.593316078186035,8.615460274086217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6083984375,0.0,1469.214111328125,1895.4371337890625,0.0,2878.51611328125,0.8925005793571472,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176148533821106,0.2810515165328979,0.254149317741394,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224042773246765,0.4908035695552826,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084528684616088,0.3891147077083587,0.2723131477832794,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665132522583008,0.3380393981933594,0.3211619257926941,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596442103385925,0.2252764701843261,1.0204206705093384,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259611010551453,0.2325690388679504,0.2325690388679504,1.0,1.0,-2.8320536613464355,0.393489271402359,2.4385643005371094,-0.2477171719074249,0.8939425945281982,0.8939425945281982,0.0,116.53219604492188,126.0,43652.234375,0.0,1858.3709716796875,1.0,278.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415749073028564,1.0,0.0,0.0,3.601818323135376,3.601841688156128,8.656391514705319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20166015625,0.0,1477.3521728515625,1895.4371337890625,0.0,2856.433349609375,0.894263505935669,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.818573534488678,0.2833430469036102,0.2561736404895782,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627818763256073,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981987953186,0.3940364122390747,0.2757088541984558,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.867636501789093,0.3408433198928833,0.3237724900245666,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607524394989014,0.2272772938013076,1.029282569885254,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348801791667938,0.2348801791667938,1.0,1.0,-2.8548460006713867,0.4038942456245422,2.45095157623291,-0.2424859851598739,0.9036678075790404,0.9036678075790404,0.0,117.92228698730467,129.0,42766.67578125,0.0,1901.2364501953125,1.0,279.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055641174316,1.0,0.0,0.0,3.626983880996704,3.6270077228546143,8.777777793511632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.32080078125,0.0,1502.5433349609375,1895.4371337890625,0.0,2777.3740234375,0.8996715545654297,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.818573534488678,0.2833430469036102,0.2561736404895782,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627818763256073,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981987953186,0.3940364122390747,0.2757088541984558,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.867636501789093,0.3408433198928833,0.3237724900245666,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607524394989014,0.2272772938013076,1.029282569885254,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348801791667938,0.2348801791667938,1.0,1.0,-2.8548460006713867,0.4038942456245422,2.45095157623291,-0.2424859851598739,0.9036678075790404,0.9036678075790404,0.0,117.92228698730467,129.0,42766.67578125,0.0,1901.2364501953125,1.0,279.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055641174316,1.0,0.0,0.0,3.626983880996704,3.6270077228546143,8.777777793511632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.32080078125,0.0,1502.5433349609375,1895.4371337890625,0.0,2777.3740234375,0.8996715545654297,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255158424377,0.284320205450058,0.2575241923332214,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311650276184082,0.4980709254741668,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127507686615,0.3975989520549774,0.2785557806491852,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332032203674,0.3425706028938293,0.3258271813392639,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.759859561920166,0.2285265177488327,1.0364234447479248,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.8771891593933105,0.4143392443656921,2.4628500938415527,-0.2370085567235946,0.9082753658294678,0.9082753658294678,0.0,120.13778686523438,132.0,44375.62890625,0.0,1948.03564453125,1.0,278.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491632342338562,1.0,0.0,0.0,3.651422500610352,3.6514463424682617,8.896464009922056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4873046875,0.0,1529.99755859375,1895.4371337890625,0.0,2927.433837890625,0.9051501750946044,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255158424377,0.284320205450058,0.2575241923332214,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311650276184082,0.4980709254741668,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127507686615,0.3975989520549774,0.2785557806491852,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332032203674,0.3425706028938293,0.3258271813392639,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.759859561920166,0.2285265177488327,1.0364234447479248,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.8771891593933105,0.4143392443656921,2.4628500938415527,-0.2370085567235946,0.9082753658294678,0.9082753658294678,0.0,120.13778686523438,132.0,44375.62890625,0.0,1948.03564453125,1.0,278.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491632342338562,1.0,0.0,0.0,3.651422500610352,3.6514463424682617,8.896464009922056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4873046875,0.0,1529.99755859375,1895.4371337890625,0.0,2927.433837890625,0.9051501750946044,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124463558197021,0.283985435962677,0.2575487494468689,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317278146743774,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071356654167176,0.3998329937458038,0.2803654372692108,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430540859699249,0.3266307413578033,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027075767517,0.2287709265947342,1.0389978885650637,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392731010913849,0.2392731010913849,1.0,1.0,-2.8945987224578857,0.4232781529426574,2.471320629119873,-0.2319277673959732,0.9101418852806092,0.9101418852806092,0.0,123.28885650634766,135.0,45938.33984375,0.0,1991.9881591796875,1.0,278.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660208582878113,1.0,0.0,0.0,3.66935968399048,3.669383764266968,8.984085297925049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57470703125,0.0,1551.3201904296875,1895.4371337890625,0.0,3085.482421875,0.9092755317687988,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124463558197021,0.283985435962677,0.2575487494468689,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317278146743774,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071356654167176,0.3998329937458038,0.2803654372692108,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430540859699249,0.3266307413578033,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027075767517,0.2287709265947342,1.0389978885650637,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392731010913849,0.2392731010913849,1.0,1.0,-2.8945987224578857,0.4232781529426574,2.471320629119873,-0.2319277673959732,0.9101418852806092,0.9101418852806092,0.0,123.28885650634766,135.0,45938.33984375,0.0,1991.9881591796875,1.0,278.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660208582878113,1.0,0.0,0.0,3.66935968399048,3.669383764266968,8.984085297925049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57470703125,0.0,1551.3201904296875,1895.4371337890625,0.0,3085.482421875,0.9092755317687988,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852719306946,0.2830451726913452,0.25693279504776,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301145553588867,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.901677131652832,0.4013802111148834,0.28162881731987,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428215980529785,0.3266759514808655,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711747169495,0.2283527255058288,1.0383552312850952,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605773925781,0.2413548678159713,0.2413548678159713,1.0,1.0,-2.908039331436157,0.4314047396183014,2.4766345024108887,-0.2267822176218032,0.9094316363334656,0.9094316363334656,0.0,126.8533706665039,138.0,47402.0234375,0.0,2031.86083984375,1.0,278.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024820327759,1.0,0.0,0.0,3.67913556098938,3.679159879684448,9.032019647747802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4521484375,0.0,1563.98486328125,1895.4371337890625,0.0,3215.666748046875,0.9116111993789672,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852719306946,0.2830451726913452,0.25693279504776,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301145553588867,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.901677131652832,0.4013802111148834,0.28162881731987,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428215980529785,0.3266759514808655,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711747169495,0.2283527255058288,1.0383552312850952,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605773925781,0.2413548678159713,0.2413548678159713,1.0,1.0,-2.908039331436157,0.4314047396183014,2.4766345024108887,-0.2267822176218032,0.9094316363334656,0.9094316363334656,0.0,126.8533706665039,138.0,47402.0234375,0.0,2031.86083984375,1.0,278.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024820327759,1.0,0.0,0.0,3.67913556098938,3.679159879684448,9.032019647747802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4521484375,0.0,1563.98486328125,1895.4371337890625,0.0,3215.666748046875,0.9116111993789672,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025095462799072,0.2824572324752807,0.2565250992774963,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286689639091492,0.5242293477058411,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.898845911026001,0.4020046591758728,0.2821637690067291,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525848984718323,0.3425485491752624,0.3265482783317566,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818991661072,0.2279839962720871,1.0372891426086426,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303750991821,0.242395743727684,0.242395743727684,1.0,1.0,-2.913682699203491,0.4352547228336334,2.47842788696289,-0.2241866886615753,0.907569944858551,0.907569944858551,0.0,128.67495727539062,138.0,48595.7890625,0.0,2050.31689453125,1.0,278.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880260586738586,1.0,0.0,0.0,3.680777311325073,3.6808016300201416,9.04008231827902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32470703125,0.0,1566.8504638671875,1895.4371337890625,0.0,3291.74267578125,0.9120359420776368,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988040447235107,0.2817709147930145,0.2559812068939209,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267913579940796,0.5302292108535767,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957846760749817,0.4025106728076935,0.2825739085674286,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492274284362793,0.3421612083911896,0.3262728750705719,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445107102394104,0.2275082021951675,1.0356160402297974,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026596069336,0.2434198409318924,0.2434198409318924,1.0,1.0,-2.9183928966522217,0.4388710856437683,2.4795217514038086,-0.2216130942106247,0.9061841368675232,0.9061841368675232,0.0,130.54713439941406,141.0,48786.0703125,0.0,2067.520751953125,1.0,278.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915663361549377,1.0,0.0,0.0,3.679661750793457,3.679686069488525,9.034603181135026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.85888671875,0.0,1566.4615478515625,1895.4371337890625,0.0,3324.85302734375,0.9118969440460204,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.791564404964447,0.2802900969982147,0.2548228800296783,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219420433044434,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898357152938843,0.4033587872982025,0.2833045423030853,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427193760871887,0.341226577758789,0.3255835771560669,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.2264035940170288,1.031543254852295,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067834854126,0.2454680353403091,0.2454680353403091,1.0,1.0,-2.926328182220459,0.4458039700984955,2.4805243015289307,-0.2164424657821655,0.9004812836647034,0.9004812836647034,0.0,134.2320098876953,129.0,50112.8203125,0.0,2099.2666015625,1.0,277.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.67021107673645,3.67023515701294,8.9882541942643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.576171875,0.0,1557.833251953125,1895.4371337890625,0.0,3421.198974609375,0.9099643230438232,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.791564404964447,0.2802900969982147,0.2548228800296783,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219420433044434,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898357152938843,0.4033587872982025,0.2833045423030853,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427193760871887,0.341226577758789,0.3255835771560669,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.2264035940170288,1.031543254852295,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067834854126,0.2454680353403091,0.2454680353403091,1.0,1.0,-2.926328182220459,0.4458039700984955,2.4805243015289307,-0.2164424657821655,0.9004812836647034,0.9004812836647034,0.0,134.2320098876953,129.0,50112.8203125,0.0,2099.2666015625,1.0,277.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.67021107673645,3.67023515701294,8.9882541942643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.576171875,0.0,1557.833251953125,1895.4371337890625,0.0,3421.198974609375,0.9099643230438232,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408309936523,0.2786223888397217,0.2533635795116424,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616669774055481,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329937934875,0.4039474427700043,0.2837522029876709,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757122993469,0.3400540351867676,0.324525773525238,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671599388123,0.2251004725694656,1.0258938074111938,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475162148475647,0.2475162148475647,1.0,1.0,-2.9155538082122803,0.4484581649303436,2.4670956134796143,-0.2110812962055206,0.8921693563461304,0.8921693563461304,0.0,133.46908569335938,117.0,51189.08203125,0.0,2077.1875,1.0,277.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756682395936,1.0,0.0,0.0,3.649888515472412,3.649912595748901,8.888990805644426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21923828125,0.0,1537.3106689453125,1895.4371337890625,0.0,3507.510986328125,0.9056202173233032,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408309936523,0.2786223888397217,0.2533635795116424,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616669774055481,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329937934875,0.4039474427700043,0.2837522029876709,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757122993469,0.3400540351867676,0.324525773525238,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671599388123,0.2251004725694656,1.0258938074111938,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475162148475647,0.2475162148475647,1.0,1.0,-2.9155538082122803,0.4484581649303436,2.4670956134796143,-0.2110812962055206,0.8921693563461304,0.8921693563461304,0.0,133.46908569335938,117.0,51189.08203125,0.0,2077.1875,1.0,277.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756682395936,1.0,0.0,0.0,3.649888515472412,3.649912595748901,8.888990805644426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21923828125,0.0,1537.3106689453125,1895.4371337890625,0.0,3507.510986328125,0.9056202173233032,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619232177734,0.2782197296619415,0.2524645030498504,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153863072395325,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995508551597595,0.4058572649955749,0.2846439480781555,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485661149024963,0.3399178683757782,0.3238885104656219,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423962354660034,0.2244990915060043,1.0212695598602295,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373951435089,0.2496373951435089,1.0,1.0,-2.8934569358825684,0.4486495852470398,2.444807291030884,-0.2059226632118225,0.8889362812042236,0.8889362812042236,0.0,128.88427734375,105.0,49610.3515625,0.0,2017.52587890625,1.0,277.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930914878845,1.0,0.0,0.0,3.630161046981812,3.6301848888397217,8.793161896392121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37939453125,0.0,1514.991943359375,1895.4371337890625,0.0,3395.12890625,0.901203453540802,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619232177734,0.2782197296619415,0.2524645030498504,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153863072395325,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995508551597595,0.4058572649955749,0.2846439480781555,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485661149024963,0.3399178683757782,0.3238885104656219,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423962354660034,0.2244990915060043,1.0212695598602295,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373951435089,0.2496373951435089,1.0,1.0,-2.8934569358825684,0.4486495852470398,2.444807291030884,-0.2059226632118225,0.8889362812042236,0.8889362812042236,0.0,128.88427734375,105.0,49610.3515625,0.0,2017.52587890625,1.0,277.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930914878845,1.0,0.0,0.0,3.630161046981812,3.6301848888397217,8.793161896392121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37939453125,0.0,1514.991943359375,1895.4371337890625,0.0,3395.12890625,0.901203453540802,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038729667664,0.2789570689201355,0.2526890635490417,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193485856056213,0.5044492483139038,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163879156112672,0.4089623093605041,0.2864538729190826,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409079313278198,0.3243503868579864,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346346855164,0.2248256504535675,1.020618200302124,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.8678133487701416,0.4479616284370422,2.419851541519165,-0.2008737176656723,0.8881433606147766,0.8881433606147766,0.0,121.52206420898438,108.0,47928.4296875,0.0,1939.3590087890625,1.0,278.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.616856098175049,3.616879940032959,8.728824241188704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4375,0.0,1499.130615234375,1895.4371337890625,0.0,3262.375,0.898123025894165,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038729667664,0.2789570689201355,0.2526890635490417,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193485856056213,0.5044492483139038,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163879156112672,0.4089623093605041,0.2864538729190826,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409079313278198,0.3243503868579864,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346346855164,0.2248256504535675,1.020618200302124,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.8678133487701416,0.4479616284370422,2.419851541519165,-0.2008737176656723,0.8881433606147766,0.8881433606147766,0.0,121.52206420898438,108.0,47928.4296875,0.0,1939.3590087890625,1.0,278.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.616856098175049,3.616879940032959,8.728824241188704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4375,0.0,1499.130615234375,1895.4371337890625,0.0,3262.375,0.898123025894165,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140958547592163,0.27953040599823,0.2530297338962555,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.622881293296814,0.4953107237815857,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242416024208068,0.4107340276241302,0.2875431180000305,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671761751174927,0.3416413366794586,0.3248544633388519,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.757641613483429,0.2252162098884582,1.0215325355529783,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.530596137046814,0.252819150686264,0.252819150686264,1.0,1.0,-2.860235929489136,0.4488326013088226,2.4114034175872803,-0.1985216289758682,0.8891514539718628,0.8891514539718628,0.0,118.78571319580078,108.0,46655.51953125,0.0,1913.7796630859373,1.0,278.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758177757263184,1.0,0.0,0.0,3.612913131713867,3.6129367351531982,8.709802727935312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9521484375,0.0,1493.958251953125,1895.4371337890625,0.0,3177.375244140625,0.8972004652023315,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184760212898254,0.2802431583404541,0.2535701990127563,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269055008888245,0.488053411245346,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311544299125672,0.4126583039760589,0.2888019382953644,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721272945404053,0.3425289690494537,0.3255729973316192,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610692977905,0.2257341891527176,1.0233083963394165,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.528908371925354,0.2540158629417419,0.2540158629417419,1.0,1.0,-2.856667995452881,0.4509536325931549,2.405714273452759,-0.1956859081983566,0.8897476196289062,0.8897476196289062,0.0,116.74083709716795,111.0,46398.19921875,0.0,1898.082275390625,1.0,278.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87116539478302,1.0,0.0,0.0,3.6116552352905273,3.6116790771484375,8.703739808879618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0068359375,0.0,1491.81103515625,1895.4371337890625,0.0,3133.742431640625,0.8968122005462646,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818760275840759,0.2548603415489197,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351001858711243,0.4779055714607239,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586824417114,0.4166761636734009,0.2914706468582153,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206614494324,0.3445592224597931,0.3272903263568878,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768318235874176,0.2270266711711883,1.0281773805618286,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.857135772705078,0.4570477306842804,2.40008807182312,-0.1898219585418701,0.8939688205718994,0.8939688205718994,0.0,114.13257598876952,114.0,45077.7265625,0.0,1886.0909423828125,1.0,278.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699796676636,1.0,0.0,0.0,3.616101980209351,3.6161258220672607,8.725185125513235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2841796875,0.0,1494.7462158203125,1895.4371337890625,0.0,3015.593505859375,0.8976258635520935,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818760275840759,0.2548603415489197,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351001858711243,0.4779055714607239,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586824417114,0.4166761636734009,0.2914706468582153,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206614494324,0.3445592224597931,0.3272903263568878,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768318235874176,0.2270266711711883,1.0281773805618286,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.857135772705078,0.4570477306842804,2.40008807182312,-0.1898219585418701,0.8939688205718994,0.8939688205718994,0.0,114.13257598876952,114.0,45077.7265625,0.0,1886.0909423828125,1.0,278.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699796676636,1.0,0.0,0.0,3.616101980209351,3.6161258220672607,8.725185125513235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2841796875,0.0,1494.7462158203125,1895.4371337890625,0.0,3015.593505859375,0.8976258635520935,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.829922616481781,0.2837972044944763,0.2564577162265777,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428233981132507,0.4721004366874695,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949847936630249,0.4209169149398803,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032943248749,0.3293658494949341,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286346107721328,1.034757375717163,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.865906000137329,0.4651678800582886,2.400738000869751,-0.183753103017807,0.9008815884590148,0.9008815884590148,0.0,112.98291778564452,117.0,43958.390625,0.0,1894.4583740234373,1.0,278.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471999168396,1.0,0.0,0.0,3.630868911743164,3.630892753601074,8.796591828286182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37841796875,0.0,1508.8885498046875,1895.4371337890625,0.0,2910.4306640625,0.900734007358551,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.829922616481781,0.2837972044944763,0.2564577162265777,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428233981132507,0.4721004366874695,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949847936630249,0.4209169149398803,0.2943258881568908,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032943248749,0.3293658494949341,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286346107721328,1.034757375717163,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.865906000137329,0.4651678800582886,2.400738000869751,-0.183753103017807,0.9008815884590148,0.9008815884590148,0.0,112.98291778564452,117.0,43958.390625,0.0,1894.4583740234373,1.0,278.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471999168396,1.0,0.0,0.0,3.630868911743164,3.630892753601074,8.796591828286182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37841796875,0.0,1508.8885498046875,1895.4371337890625,0.0,2910.4306640625,0.900734007358551,1.0,0.0,3.0,1.0,0.0
