time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311725854873657,0.2844660878181457,0.2574644982814789,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481265425682068,0.4716646075248718,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952907919883728,0.4237774312496185,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872623443603516,0.348229169845581,0.3309742212295532,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564911842346,0.2295871078968048,1.0401989221572876,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570990562439,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.8778584003448486,0.4731163084506988,2.4047422409057617,-0.1784580945968628,0.9026445746421814,0.9026445746421814,0.0,113.32356262207033,135.0,45401.41015625,0.0,1915.301513671875,1.0,278.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644332885742188,3.6443567276000977,8.861952096594905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.552734375,0.0,1524.3338623046875,1895.4371337890625,0.0,3036.77978515625,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311725854873657,0.2844660878181457,0.2574644982814789,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481265425682068,0.4716646075248718,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952907919883728,0.4237774312496185,0.2966484427452087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872623443603516,0.348229169845581,0.3309742212295532,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564911842346,0.2295871078968048,1.0401989221572876,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570990562439,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.8778584003448486,0.4731163084506988,2.4047422409057617,-0.1784580945968628,0.9026445746421814,0.9026445746421814,0.0,113.32356262207033,135.0,45401.41015625,0.0,1915.301513671875,1.0,278.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644332885742188,3.6443567276000977,8.861952096594905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.552734375,0.0,1524.3338623046875,1895.4371337890625,0.0,3036.77978515625,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435343742371,0.2839408218860626,0.257375419139862,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493319272994995,0.490648090839386,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535625457764,0.4253905713558197,0.2980722188949585,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393095970154,0.3484126329421997,0.3315578401088714,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644183158875,0.229647696018219,1.0422614812850952,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752780914307,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435800552368,0.4849280118942261,2.420507907867432,-0.1730895191431045,0.9019137024879456,0.9019137024879456,0.0,119.23776245117188,153.0,47002.01171875,0.0,1989.4554443359373,1.0,278.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.651144504547119,3.651168584823608,8.89511056811898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3876953125,0.0,1533.184326171875,1895.4371337890625,0.0,3178.23828125,0.9054043292999268,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435343742371,0.2839408218860626,0.257375419139862,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493319272994995,0.490648090839386,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535625457764,0.4253905713558197,0.2980722188949585,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393095970154,0.3484126329421997,0.3315578401088714,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644183158875,0.229647696018219,1.0422614812850952,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752780914307,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435800552368,0.4849280118942261,2.420507907867432,-0.1730895191431045,0.9019137024879456,0.9019137024879456,0.0,119.23776245117188,153.0,47002.01171875,0.0,1989.4554443359373,1.0,278.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.651144504547119,3.651168584823608,8.89511056811898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3876953125,0.0,1533.184326171875,1895.4371337890625,0.0,3178.23828125,0.9054043292999268,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131228089332581,0.2834914028644562,0.2571916282176971,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480056643486023,0.5053329467773438,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307149648666382,0.4259878695011139,0.2986644506454468,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840761184692,0.3482754826545715,0.3316655158996582,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577098608016968,0.2294512391090393,1.0424901247024536,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432431101799011,0.263763815164566,0.263763815164566,1.0,1.0,-2.9239766597747803,0.4920453131198883,2.431931257247925,-0.17017163336277,0.9002214670181274,0.9002214670181274,0.0,123.85265350341795,153.0,48325.125,0.0,2043.2352294921875,1.0,278.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849420547485352,1.0,0.0,0.0,3.65195369720459,3.651977777481079,8.899053796085354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.41552734375,0.0,1534.915771484375,1895.4371337890625,0.0,3262.876220703125,0.9056267142295836,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037556409835815,0.2829239070415497,0.2568750977516174,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453877091407776,0.5225706696510315,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185997962952,0.4264522194862366,0.2991354465484619,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577680587768555,0.348000168800354,0.3316242098808288,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.749435544013977,0.2291096150875091,1.0420669317245483,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478344917297,0.2645730376243591,0.2645730376243591,1.0,1.0,-2.944319725036621,0.4991986453533172,2.445121049880981,-0.1676008403301239,0.8991169929504395,0.8991169929504395,0.0,129.369384765625,171.0,48684.1328125,0.0,2105.258056640625,1.0,278.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895016312599182,1.0,0.0,0.0,3.6504294872283936,3.650453567504883,8.89162720341119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52734375,0.0,1533.9034423828125,1895.4371337890625,0.0,3305.54638671875,0.9053824543952942,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852580547332764,0.2831271886825561,0.2570523619651794,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387539505958557,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983747363090515,0.4288771152496338,0.3007789254188537,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465016365051,0.3485412001609802,0.332192450761795,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.2290905714035034,1.042883038520813,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992750883102417,0.5154784321784973,2.4772725105285645,-0.1622813493013382,0.9022777676582336,0.9022777676582336,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.489990234375,1.0,278.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814483284950256,1.0,0.0,0.0,3.6538453102111816,3.653869390487671,8.908274935492955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.7001953125,0.0,1536.5504150390625,1895.4371337890625,0.0,3230.152099609375,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852580547332764,0.2831271886825561,0.2570523619651794,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387539505958557,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983747363090515,0.4288771152496338,0.3007789254188537,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465016365051,0.3485412001609802,0.332192450761795,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.2290905714035034,1.042883038520813,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992750883102417,0.5154784321784973,2.4772725105285645,-0.1622813493013382,0.9022777676582336,0.9022777676582336,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.489990234375,1.0,278.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814483284950256,1.0,0.0,0.0,3.6538453102111816,3.653869390487671,8.908274935492955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.7001953125,0.0,1536.5504150390625,1895.4371337890625,0.0,3230.152099609375,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770707130432,0.2830258905887604,0.257520467042923,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292310357093811,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658339500427,0.4309252500534057,0.3026573359966278,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.348939299583435,0.3330936431884765,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269810676575,0.2290010750293731,1.0447050333023071,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.0317749977111816,0.5295536518096924,2.5022213459014893,-0.1566311568021774,0.9009741544723512,0.9009741544723512,0.0,151.92567443847656,177.0,49806.5546875,0.0,2375.080322265625,1.0,278.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.6551883220672607,3.65521240234375,8.914825002648286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.486328125,0.0,1538.8206787109375,1895.4371337890625,0.0,3351.03173828125,0.9064199924468994,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770707130432,0.2830258905887604,0.257520467042923,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292310357093811,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658339500427,0.4309252500534057,0.3026573359966278,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.348939299583435,0.3330936431884765,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269810676575,0.2290010750293731,1.0447050333023071,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.0317749977111816,0.5295536518096924,2.5022213459014893,-0.1566311568021774,0.9009741544723512,0.9009741544723512,0.0,151.92567443847656,177.0,49806.5546875,0.0,2375.080322265625,1.0,278.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.6551883220672607,3.65521240234375,8.914825002648286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.486328125,0.0,1538.8206787109375,1895.4371337890625,0.0,3351.03173828125,0.9064199924468994,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627428770065308,0.2823613882064819,0.2574009597301483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.992339253425598,0.6219461560249329,0.5920260548591614,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746556043624878,0.4316758811473846,0.3035617470741272,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178062438964844,0.3486879169940948,0.3333377540111542,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141851782798767,0.2284569144248962,1.0445148944854736,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794816613197327,0.2686141431331634,0.2686141431331634,1.0,1.0,-3.0375680923461914,0.5331945419311523,2.504373788833618,-0.153407871723175,0.898061990737915,0.898061990737915,0.0,159.82681274414062,177.0,51154.90234375,0.0,2427.626953125,1.0,277.7758483886719,283.13397216796875,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062902927398682,1.0,0.0,0.0,3.652010440826416,3.652034521102905,8.899330623535207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8037109375,0.0,1536.36669921875,1895.4371337890625,0.0,3462.144775390625,0.9057819247245787,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580305337905884,0.2819421589374542,0.2571829557418823,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863245487213136,0.6192841529846191,0.5892754197120667,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696407675743103,0.4318966567516327,0.3038362860679626,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130976557731628,0.348458468914032,0.333292543888092,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096976041793823,0.2280846685171127,1.043710231781006,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811513066291809,0.2689816951751709,0.2689816951751709,1.0,1.0,-3.034564256668091,0.5334505438804626,2.5011138916015625,-0.1527732908725738,0.8969582915306091,0.8969582915306091,0.0,163.34483337402344,180.0,51156.2109375,0.0,2439.258544921875,1.0,277.7582092285156,283.1121520996094,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086115956306458,1.0,0.0,0.0,3.6493172645568848,3.649341344833374,8.886209457159566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.208984375,0.0,1533.754638671875,1895.4371337890625,0.0,3483.71435546875,0.9052302241325378,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952739715576,0.281683474779129,0.2569363415241241,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720302820205688,0.6147444248199463,0.5840567946434021,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593998551368713,0.4338252544403076,0.3051304221153259,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486112654209137,0.3334774374961853,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993148326873779,0.2274849265813827,1.041653752326965,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850073099136353,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.027286529541016,0.5348088145256042,2.4924776554107666,-0.1499681919813156,0.8978241086006165,0.8978241086006165,0.0,171.6368865966797,183.0,49755.4765625,0.0,2468.56982421875,1.0,278.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993402123451233,1.0,0.0,0.0,3.645758390426636,3.645782470703125,8.868886425261735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.92431640625,0.0,1529.0035400390625,1895.4371337890625,0.0,3397.43310546875,0.904390275478363,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952739715576,0.281683474779129,0.2569363415241241,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720302820205688,0.6147444248199463,0.5840567946434021,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593998551368713,0.4338252544403076,0.3051304221153259,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486112654209137,0.3334774374961853,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993148326873779,0.2274849265813827,1.041653752326965,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850073099136353,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.027286529541016,0.5348088145256042,2.4924776554107666,-0.1499681919813156,0.8978241086006165,0.8978241086006165,0.0,171.6368865966797,183.0,49755.4765625,0.0,2468.56982421875,1.0,278.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993402123451233,1.0,0.0,0.0,3.645758390426636,3.645782470703125,8.868886425261735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.92431640625,0.0,1529.0035400390625,1895.4371337890625,0.0,3397.43310546875,0.904390275478363,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455800771713257,0.2819944322109222,0.2571711838245392,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.96776020526886,0.6137786507606506,0.5828855037689209,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570393323898315,0.4352769255638122,0.306090235710144,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996585965156555,0.3490971028804779,0.3338983654975891,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964845061302185,0.2275221496820449,1.0417560338974,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866171717643738,0.2707393765449524,0.2707393765449524,1.0,1.0,-3.02793836593628,0.5365681052207947,2.49137020111084,-0.1484229266643524,0.8998674750328064,0.8998674750328064,0.0,174.27064514160156,183.0,48593.88671875,0.0,2483.3828125,1.0,278.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891175389289856,1.0,0.0,0.0,3.6466023921966553,3.646626234054565,8.872992225406051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.19189453125,0.0,1529.135009765625,1895.4371337890625,0.0,3321.1982421875,0.9045431017875672,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.744162380695343,0.2825435101985931,0.2576608657836914,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648998975753784,0.613318145275116,0.5823484659194946,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.85589599609375,0.4369754493236542,0.3072697222232818,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980331778526306,0.3498090803623199,0.3345659077167511,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947793364524841,0.2277715057134628,1.042835712432861,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882008671760559,0.2716080248355865,0.2716080248355865,1.0,1.0,-3.031395435333252,0.5397600531578064,2.491635322570801,-0.1460629254579544,0.9014785885810852,0.9014785885810852,0.0,176.23744201660156,186.0,48465.95703125,0.0,2500.01318359375,1.0,278.3416748046875,283.5122985839844,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872607350349426,1.0,0.0,0.0,3.64989709854126,3.649921178817749,8.889033438208571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.025390625,0.0,1532.0848388671875,1895.4371337890625,0.0,3284.581298828125,0.9051834344863892,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825018167495727,0.2581232786178589,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585608839988708,0.6110942959785461,0.5808466672897339,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529929518699646,0.4390735626220703,0.3091417551040649,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836284637451,0.3503129184246063,0.3355013728141784,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066563129425,0.2277522087097168,1.0443658828735352,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261869430542,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.0353708267211914,0.545508623123169,2.4898622035980225,-0.1410873979330063,0.8999326229095459,0.8999326229095459,0.0,180.31280517578125,189.0,49739.88671875,0.0,2528.545654296875,1.0,278.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976523280143738,1.0,0.0,0.0,3.6511847972869873,3.651208877563477,8.895307246348239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92724609375,0.0,1534.397705078125,1895.4371337890625,0.0,3381.69091796875,0.9055240154266356,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825018167495727,0.2581232786178589,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585608839988708,0.6110942959785461,0.5808466672897339,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529929518699646,0.4390735626220703,0.3091417551040649,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836284637451,0.3503129184246063,0.3355013728141784,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066563129425,0.2277522087097168,1.0443658828735352,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261869430542,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.0353708267211914,0.545508623123169,2.4898622035980225,-0.1410873979330063,0.8999326229095459,0.8999326229095459,0.0,180.31280517578125,189.0,49739.88671875,0.0,2528.545654296875,1.0,278.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976523280143738,1.0,0.0,0.0,3.6511847972869873,3.651208877563477,8.895307246348239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92724609375,0.0,1534.397705078125,1895.4371337890625,0.0,3381.69091796875,0.9055240154266356,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796694755554,0.2813158929347992,0.2574538588523865,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500115513801576,0.6075315475463867,0.5779615044593811,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750820159912,0.4399865865707397,0.3100816905498504,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011932373047,0.3497666716575622,0.3353935778141022,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857768297195435,0.2269778400659561,1.04259192943573,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039286613464,0.2750825881958008,0.2750825881958008,1.0,1.0,-3.0299737453460693,0.5488767623901367,2.4810969829559326,-0.1364283859729766,0.8955230116844177,0.8955230116844177,0.0,184.9814910888672,177.0,50912.95703125,0.0,2542.4609375,1.0,277.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203290939331,1.0,0.0,0.0,3.644312620162964,3.644336700439453,8.861853189046087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69140625,0.0,1528.3795166015625,1895.4371337890625,0.0,3489.20849609375,0.9041286110877992,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796694755554,0.2813158929347992,0.2574538588523865,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500115513801576,0.6075315475463867,0.5779615044593811,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750820159912,0.4399865865707397,0.3100816905498504,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011932373047,0.3497666716575622,0.3353935778141022,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857768297195435,0.2269778400659561,1.04259192943573,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039286613464,0.2750825881958008,0.2750825881958008,1.0,1.0,-3.0299737453460693,0.5488767623901367,2.4810969829559326,-0.1364283859729766,0.8955230116844177,0.8955230116844177,0.0,184.9814910888672,177.0,50912.95703125,0.0,2542.4609375,1.0,277.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203290939331,1.0,0.0,0.0,3.644312620162964,3.644336700439453,8.861853189046087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69140625,0.0,1528.3795166015625,1895.4371337890625,0.0,3489.20849609375,0.9041286110877992,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737370491027832,0.2811092436313629,0.2567987740039825,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520326852798462,0.605369508266449,0.5753076076507568,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406650543213,0.4420620501041412,0.3111205995082855,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791406512260437,0.3499269783496856,0.3351304829120636,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.687612771987915,0.2266455888748169,1.0395796298980713,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590164065361023,0.2766462564468384,0.2766462564468384,1.0,1.0,-3.02329969406128,0.5514575839042664,2.471842050552368,-0.132465049624443,0.8962442278862,0.8962442278862,0.0,182.13479614257807,165.0,49527.9921875,0.0,2515.161376953125,1.0,278.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986535668373108,1.0,0.0,0.0,3.639955282211304,3.639979362487793,8.840674468046927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1337890625,0.0,1522.7283935546875,1895.4371337890625,0.0,3391.0302734375,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737370491027832,0.2811092436313629,0.2567987740039825,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520326852798462,0.605369508266449,0.5753076076507568,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406650543213,0.4420620501041412,0.3111205995082855,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791406512260437,0.3499269783496856,0.3351304829120636,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.687612771987915,0.2266455888748169,1.0395796298980713,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590164065361023,0.2766462564468384,0.2766462564468384,1.0,1.0,-3.02329969406128,0.5514575839042664,2.471842050552368,-0.132465049624443,0.8962442278862,0.8962442278862,0.0,182.13479614257807,165.0,49527.9921875,0.0,2515.161376953125,1.0,278.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986535668373108,1.0,0.0,0.0,3.639955282211304,3.639979362487793,8.840674468046927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1337890625,0.0,1522.7283935546875,1895.4371337890625,0.0,3391.0302734375,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485795021057,0.2821301519870758,0.2571785151958465,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630750417709352,0.604802668094635,0.5741480588912964,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040091514587,0.4454467892646789,0.3130435347557068,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013695478439331,0.3511722087860107,0.3357564508914947,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413621902466,0.2271973192691803,1.0395996570587158,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856160521507263,0.2782099545001983,0.2782099545001983,1.0,1.0,-3.025442361831665,0.556298017501831,2.469144344329834,-0.1282093524932861,0.8997291326522827,0.8997291326522827,0.0,174.0144500732422,153.0,48231.23828125,0.0,2477.259033203125,1.0,278.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861766457557678,1.0,0.0,0.0,3.64337944984436,3.6434035301208496,8.857315947352618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.7001953125,0.0,1524.9906005859375,1895.4371337890625,0.0,3274.43408203125,0.9037389755249025,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485795021057,0.2821301519870758,0.2571785151958465,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630750417709352,0.604802668094635,0.5741480588912964,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040091514587,0.4454467892646789,0.3130435347557068,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013695478439331,0.3511722087860107,0.3357564508914947,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413621902466,0.2271973192691803,1.0395996570587158,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856160521507263,0.2782099545001983,0.2782099545001983,1.0,1.0,-3.025442361831665,0.556298017501831,2.469144344329834,-0.1282093524932861,0.8997291326522827,0.8997291326522827,0.0,174.0144500732422,153.0,48231.23828125,0.0,2477.259033203125,1.0,278.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861766457557678,1.0,0.0,0.0,3.64337944984436,3.6434035301208496,8.857315947352618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.7001953125,0.0,1524.9906005859375,1895.4371337890625,0.0,3274.43408203125,0.9037389755249025,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516061067581177,0.2828786969184875,0.257566899061203,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703202843666076,0.6048301458358765,0.5738447308540344,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713125586509705,0.4473963975906372,0.3141663670539856,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080984354019165,0.3520363271236419,0.3362754881381988,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020625472068787,0.2277009934186935,1.040509581565857,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830501914024353,0.2789917886257171,0.2789917886257171,1.0,1.0,-3.02860951423645,0.559266984462738,2.4693424701690674,-0.1259801238775253,0.902993619441986,0.902993619441986,0.0,168.99038696289062,153.0,47126.23046875,0.0,2457.209228515625,1.0,278.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783329725265503,1.0,0.0,0.0,3.648256063461304,3.648279905319214,8.88104182195093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.92822265625,0.0,1529.4254150390625,1895.4371337890625,0.0,3200.9560546875,0.904774248600006,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587010264396667,0.2837747037410736,0.2581245899200439,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784590005874634,0.60505211353302,0.5737879872322083,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.880449116230011,0.4495100080966949,0.3154419362545013,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157073259353638,0.3530518710613251,0.3369649946689605,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090870141983032,0.2283488065004348,1.0421122312545776,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804263353347778,0.279770165681839,0.279770165681839,1.0,1.0,-3.033498287200928,0.5626816749572754,2.4708166122436523,-0.1236900091171264,0.9058200120925904,0.9058200120925904,0.0,163.4857635498047,141.0,47049.2265625,0.0,2437.826171875,1.0,278.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579953193665,1.0,0.0,0.0,3.655785322189331,3.65580940246582,8.917737659430713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.84716796875,0.0,1536.9798583984375,1895.4371337890625,0.0,3170.2509765625,0.9063509702682496,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732048630714417,0.2842614650726318,0.2585530877113342,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931188225746156,0.6037592887878418,0.5726979374885559,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991319537162781,0.4522665441036224,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305422067642212,0.3540318012237549,0.3378053903579712,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223824858665466,0.2289778143167495,1.0439966917037964,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.574700653553009,0.281326949596405,0.281326949596405,1.0,1.0,-3.038318157196045,0.5682284235954285,2.470089912414551,-0.1190687865018844,0.9066638946533204,0.9066638946533204,0.0,152.8597869873047,129.0,48415.47265625,0.0,2391.677978515625,1.0,278.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872867226600647,1.0,0.0,0.0,3.666172742843628,3.666196823120117,8.968485758487077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.14306640625,0.0,1549.302734375,1895.4371337890625,0.0,3284.823974609375,0.9087108373641968,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732048630714417,0.2842614650726318,0.2585530877113342,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931188225746156,0.6037592887878418,0.5726979374885559,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991319537162781,0.4522665441036224,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305422067642212,0.3540318012237549,0.3378053903579712,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223824858665466,0.2289778143167495,1.0439966917037964,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.574700653553009,0.281326949596405,0.281326949596405,1.0,1.0,-3.038318157196045,0.5682284235954285,2.470089912414551,-0.1190687865018844,0.9066638946533204,0.9066638946533204,0.0,152.8597869873047,129.0,48415.47265625,0.0,2391.677978515625,1.0,278.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872867226600647,1.0,0.0,0.0,3.666172742843628,3.666196823120117,8.968485758487077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.14306640625,0.0,1549.302734375,1895.4371337890625,0.0,3284.823974609375,0.9087108373641968,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845262289047241,0.2834550142288208,0.2577747702598572,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012104153633118,0.5627715587615967,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150142669677734,0.4536812901496887,0.318318098783493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423206210136414,0.3538271188735962,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322755455970764,0.2286937683820724,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673914909363,0.282883733510971,0.282883733510971,1.0,1.0,-3.0236291885375977,0.5686480402946472,2.4549810886383057,-0.1148736104369163,0.9044896364212036,0.9044896364212036,0.0,144.19161987304688,117.0,49584.26953125,0.0,2320.3125,1.0,278.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668994903564453,3.6690192222595215,8.982299277704442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40283203125,0.0,1553.9932861328125,1895.4371337890625,0.0,3406.353271484375,0.9094699621200562,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845262289047241,0.2834550142288208,0.2577747702598572,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012104153633118,0.5627715587615967,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150142669677734,0.4536812901496887,0.318318098783493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423206210136414,0.3538271188735962,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322755455970764,0.2286937683820724,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673914909363,0.282883733510971,0.282883733510971,1.0,1.0,-3.0236291885375977,0.5686480402946472,2.4549810886383057,-0.1148736104369163,0.9044896364212036,0.9044896364212036,0.0,144.19161987304688,117.0,49584.26953125,0.0,2320.3125,1.0,278.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668994903564453,3.6690192222595215,8.982299277704442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40283203125,0.0,1553.9932861328125,1895.4371337890625,0.0,3406.353271484375,0.9094699621200562,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939077615737915,0.2819236218929291,0.256295770406723,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003153324127197,0.5404773950576782,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298778772354126,0.4543405175209045,0.3186982870101928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852473258972168,0.3528572022914886,0.3365333378314972,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968823909759,1.0375149250030518,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051347732544,0.2843775451183319,0.2843775451183319,1.0,1.0,-2.9891788959503174,0.5636672377586365,2.425511598587036,-0.1122002601623535,0.8991261124610901,0.8991261124610901,0.0,136.25778198242188,105.0,50443.53125,0.0,2217.5791015625,1.0,277.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910061776638031,1.0,0.0,0.0,3.6616501808166495,3.66167426109314,8.946372531681845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.64111328125,0.0,1547.834716796875,1895.4371337890625,0.0,3497.17724609375,0.9080092906951904,1.0,0.0,3.0,1.0,0.0
