time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805154919624328,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243149161338806,0.5778121948242188,0.5503959655761719,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948465824127197,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.357346624135971,0.3428896963596344,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694991350174,1.048795223236084,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052412867546081,0.3052412867546081,1.0,1.0,-3.058705568313598,0.6407138705253601,2.4179916381835938,-0.0500341914594173,0.8950834274291992,0.8950834274291992,0.0,192.0106201171875,198.0,50583.28125,0.0,2633.319580078125,1.0,277.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187940955162048,1.0,0.0,0.0,3.64253568649292,3.642559766769409,8.853213557813433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9521484375,0.0,1526.3995361328125,1895.4371337890625,0.0,3578.025146484375,0.9037261009216307,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805154919624328,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243149161338806,0.5778121948242188,0.5503959655761719,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948465824127197,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.357346624135971,0.3428896963596344,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694991350174,1.048795223236084,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052412867546081,0.3052412867546081,1.0,1.0,-3.058705568313598,0.6407138705253601,2.4179916381835938,-0.0500341914594173,0.8950834274291992,0.8950834274291992,0.0,192.0106201171875,198.0,50583.28125,0.0,2633.319580078125,1.0,277.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187940955162048,1.0,0.0,0.0,3.64253568649292,3.642559766769409,8.853213557813433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9521484375,0.0,1526.3995361328125,1895.4371337890625,0.0,3578.025146484375,0.9037261009216307,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253270149231,0.2800358235836029,0.2564633786678314,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203405380249025,0.5763833522796631,0.5488300323486328,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729077577590942,0.4957732558250427,0.3487326204776764,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860667109489441,0.3569911420345306,0.3424496352672577,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792614459991455,0.227679818868637,1.0468943119049072,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.601082980632782,0.3057185411453247,0.3057185411453247,1.0,1.0,-3.053880214691162,0.6407039761543274,2.4131762981414795,-0.0489875152707099,0.8954023122787476,0.8954023122787476,0.0,193.99688720703125,198.0,49380.88671875,0.0,2634.3505859375,1.0,278.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912247121334076,1.0,0.0,0.0,3.6390132904052734,3.639037370681762,8.83609970969701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43505859375,0.0,1522.22802734375,1895.4371337890625,0.0,3517.446044921875,0.9029710292816162,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264233827590942,0.2800046503543854,0.2563276886940002,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178560972213744,0.5755404233932495,0.5478774309158325,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.872127115726471,0.4972444772720337,0.3496460020542145,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846053838729858,0.3570373952388763,0.3423931002616882,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.677822470664978,0.2275779545307159,1.0461541414260864,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017352342605591,0.3063335120677948,0.3063335120677948,1.0,1.0,-3.0527055263519287,0.6420861482620239,2.4106194972991943,-0.0473806113004684,0.8954026103019714,0.8954026103019714,0.0,195.36021423339844,201.0,49176.80078125,0.0,2639.17724609375,1.0,278.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081302881240844,1.0,0.0,0.0,3.6374495029449454,3.637473344802856,8.828506565805583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.99267578125,0.0,1520.103759765625,1895.4371337890625,0.0,3479.243896484375,0.9025591015815736,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725346028804779,0.2806796431541443,0.2567838430404663,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914985179901123,0.5748394131660461,0.5469934344291687,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.5010587573051453,0.3521459996700287,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.357880175113678,0.343024343252182,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765268445014954,0.227981835603714,1.0473848581314087,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.057425737380981,0.6468998193740845,2.4105260372161865,-0.0436377190053463,0.8985053300857544,0.8985053300857544,0.0,197.3318328857422,204.0,47878.77734375,0.0,2658.576171875,1.0,278.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958482146263123,1.0,0.0,0.0,3.639763832092285,3.6397876739501953,8.839743941280176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23681640625,0.0,1521.2088623046875,1895.4371337890625,0.0,3364.853515625,0.9029501080513,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725346028804779,0.2806796431541443,0.2567838430404663,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914985179901123,0.5748394131660461,0.5469934344291687,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.5010587573051453,0.3521459996700287,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.357880175113678,0.343024343252182,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765268445014954,0.227981835603714,1.0473848581314087,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.057425737380981,0.6468998193740845,2.4105260372161865,-0.0436377190053463,0.8985053300857544,0.8985053300857544,0.0,197.3318328857422,204.0,47878.77734375,0.0,2658.576171875,1.0,278.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958482146263123,1.0,0.0,0.0,3.639763832092285,3.6397876739501953,8.839743941280176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23681640625,0.0,1521.2088623046875,1895.4371337890625,0.0,3364.853515625,0.9029501080513,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615094184875,0.2819516360759735,0.2578552365303039,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133887887001038,0.5749112367630005,0.5469557642936707,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055509209632874,0.3551931083202362,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593652248382568,0.3443394303321838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651967048645,0.2289659678936004,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986783027649,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.0687830448150635,0.6536100506782532,2.415173053741455,-0.0394344069063663,0.9042226672172546,0.9042226672172546,0.0,199.0345458984375,207.0,46698.0,0.0,2689.57568359375,1.0,278.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885172963142395,1.0,0.0,0.0,3.650921106338501,3.650944948196411,8.894021448213607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.775390625,0.0,1531.814208984375,1895.4371337890625,0.0,3265.037841796875,0.9052852392196656,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615094184875,0.2819516360759735,0.2578552365303039,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133887887001038,0.5749112367630005,0.5469557642936707,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055509209632874,0.3551931083202362,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593652248382568,0.3443394303321838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651967048645,0.2289659678936004,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986783027649,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.0687830448150635,0.6536100506782532,2.415173053741455,-0.0394344069063663,0.9042226672172546,0.9042226672172546,0.0,199.0345458984375,207.0,46698.0,0.0,2689.57568359375,1.0,278.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885172963142395,1.0,0.0,0.0,3.650921106338501,3.650944948196411,8.894021448213607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.775390625,0.0,1531.814208984375,1895.4371337890625,0.0,3265.037841796875,0.9052852392196656,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245953679084778,0.2821757197380066,0.2584420442581177,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114338159561156,0.5741040110588074,0.546698808670044,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735554814338684,0.5078334212303162,0.3571402430534363,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823951840400696,0.359889417886734,0.3451789021492004,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757848262786865,0.2293706238269806,1.0544012784957886,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077856421470642,0.3094699680805206,0.3094699680805206,1.0,1.0,-3.076098680496216,0.6576329469680786,2.418465614318848,-0.0368636101484298,0.9044007658958436,0.9044007658958436,0.0,200.78907775878903,207.0,48006.27734375,0.0,2713.09326171875,1.0,278.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956198692321777,1.0,0.0,0.0,3.657847404479981,3.6578714847564697,8.927800081437454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.2158203125,0.0,1540.0770263671875,1895.4371337890625,0.0,3362.721923828125,0.9068425893783568,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237579226493835,0.2820420861244201,0.258432537317276,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099076986312866,0.5734855532646179,0.5462477207183838,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729448318481445,0.5085440874099731,0.3577173948287964,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.78150874376297,0.3599060177803039,0.3453058302402496,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750293970108032,0.2293931245803833,1.0549535751342771,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084998846054077,0.309755802154541,0.309755802154541,1.0,1.0,-3.0770585536956787,0.6587174534797668,2.4183411598205566,-0.0359257198870182,0.9047300219535828,0.9047300219535828,0.0,201.86138916015625,210.0,48077.15625,0.0,2720.601806640625,1.0,278.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982056975364685,1.0,0.0,0.0,3.659989356994629,3.660013437271118,8.938258702073654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.38037109375,0.0,1542.647216796875,1895.4371337890625,0.0,3386.85302734375,0.907351016998291,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197761535644531,0.280853122472763,0.2577596604824066,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036201238632202,0.5704838633537292,0.5439052581787109,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101092457771301,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.359233945608139,0.3450885713100433,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713635325431824,0.2288999110460281,1.0544860363006592,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723215103149,0.3107182383537292,0.3107182383537292,1.0,1.0,-3.074307680130005,0.6606628894805908,2.413644790649414,-0.0331617817282676,0.902329683303833,0.902329683303833,0.0,206.03240966796875,213.0,49337.40625,0.0,2737.039306640625,1.0,278.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026728630066,1.0,0.0,0.0,3.661497831344605,3.6615219116210938,8.945627882894769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46142578125,0.0,1545.84033203125,1895.4371337890625,0.0,3517.96142578125,0.9078170657157898,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197761535644531,0.280853122472763,0.2577596604824066,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036201238632202,0.5704838633537292,0.5439052581787109,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101092457771301,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.359233945608139,0.3450885713100433,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713635325431824,0.2288999110460281,1.0544860363006592,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723215103149,0.3107182383537292,0.3107182383537292,1.0,1.0,-3.074307680130005,0.6606628894805908,2.413644790649414,-0.0331617817282676,0.902329683303833,0.902329683303833,0.0,206.03240966796875,213.0,49337.40625,0.0,2737.039306640625,1.0,278.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026728630066,1.0,0.0,0.0,3.661497831344605,3.6615219116210938,8.945627882894769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46142578125,0.0,1545.84033203125,1895.4371337890625,0.0,3517.96142578125,0.9078170657157898,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596190452576,0.2800368964672088,0.2571974396705627,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003099799156189,0.5686818361282349,0.54243004322052,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677956461906433,0.5106315612792969,0.3596338331699371,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749759554862976,0.3586305975914001,0.3447111248970032,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692001223564148,0.2284227013587951,1.0531678199768066,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111981272697449,0.3111994862556457,0.3111994862556457,1.0,1.0,-3.070439338684082,0.6609216332435608,2.409517765045166,-0.031963612884283,0.899536669254303,0.899536669254303,0.0,208.1956329345703,213.0,50409.76171875,0.0,2740.734375,1.0,277.8009948730469,283.1128845214844,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203833341598512,1.0,0.0,0.0,3.658961296081543,3.6589856147766113,8.933238859754056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41796875,0.0,1544.0238037109375,1895.4371337890625,0.0,3592.6953125,0.9073063135147096,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147501707077026,0.2791221141815185,0.2564775645732879,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965903520584106,0.5667382478713989,0.5407189130783081,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059933662415,0.5110331773757935,0.3599835038185119,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722218632698059,0.3578924238681793,0.3441449105739593,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666750311851501,0.2278222441673278,1.0511292219161987,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116489171981812,0.4489595890045166,0.4489595890045166,0.800000011920929,1.0,-3.064812660217285,1.0312155485153198,2.033596992492676,0.3393208980560303,0.8975419402122498,0.8975419402122498,0.0,210.6547698974609,216.0,51374.37890625,0.0,2740.497802734375,1.0,277.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924109160900116,1.0,0.0,0.0,3.65371036529541,3.6537344455718994,8.907616688702547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.94580078125,0.0,1538.971923828125,1895.4371337890625,0.0,3627.031005859375,0.906249701976776,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122174501419067,0.2790460884571075,0.2559817731380462,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892684817314148,0.5651369690895081,0.5386035442352295,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361330032349,0.5141439437866211,0.3616881370544433,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185307025909,0.3437822461128235,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642010807991028,0.2276269644498825,1.0491201877593994,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127800345420837,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060853242874145,1.922670722007752,1.138182520866394,1.230122447013855,0.9002127051353455,0.9002127051353455,0.0,213.36456298828125,219.0,52749.515625,0.0,2747.135009765625,1.0,278.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211328625679016,1.0,0.0,0.0,3.651742696762085,3.651766777038574,8.898025498638162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.4619140625,0.0,1535.2257080078125,1895.4371337890625,0.0,3599.609375,0.9057090282440186,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122174501419067,0.2790460884571075,0.2559817731380462,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892684817314148,0.5651369690895081,0.5386035442352295,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361330032349,0.5141439437866211,0.3616881370544433,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185307025909,0.3437822461128235,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642010807991028,0.2276269644498825,1.0491201877593994,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127800345420837,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060853242874145,1.922670722007752,1.138182520866394,1.230122447013855,0.9002127051353455,0.9002127051353455,0.0,213.36456298828125,219.0,52749.515625,0.0,2747.135009765625,1.0,278.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211328625679016,1.0,0.0,0.0,3.651742696762085,3.651766777038574,8.898025498638162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.4619140625,0.0,1535.2257080078125,1895.4371337890625,0.0,3599.609375,0.9057090282440186,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807624638080597,0.2571350932121277,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934422731399536,0.5658808350563049,0.5387869477272034,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597195744514465,0.3450666666030884,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184626579285,0.2288293689489364,1.052884817123413,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152381896972656,1.0,1.0,0.0,1.0,-3.0725343227386475,3.072498321533203,3.6023724533151835e-05,2.373426914215088,0.9083519577980042,0.9083519577980042,0.0,213.91134643554688,222.0,55256.34375,0.0,2779.197021484375,1.0,278.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274839162826538,1.0,0.0,0.0,3.663877964019776,3.6639020442962646,8.95726202543301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7021484375,0.0,1545.916259765625,1895.4371337890625,0.0,3658.057373046875,0.9081830382347108,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807624638080597,0.2571350932121277,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934422731399536,0.5658808350563049,0.5387869477272034,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597195744514465,0.3450666666030884,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184626579285,0.2288293689489364,1.052884817123413,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152381896972656,1.0,1.0,0.0,1.0,-3.0725343227386475,3.072498321533203,3.6023724533151835e-05,2.373426914215088,0.9083519577980042,0.9083519577980042,0.0,213.91134643554688,222.0,55256.34375,0.0,2779.197021484375,1.0,278.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274839162826538,1.0,0.0,0.0,3.663877964019776,3.6639020442962646,8.95726202543301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7021484375,0.0,1545.916259765625,1895.4371337890625,0.0,3658.057373046875,0.9081830382347108,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814661979675,0.2814682424068451,0.2581635117530823,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928272724151611,0.5657475590705872,0.5391853451728821,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687357306480408,0.5223888754844666,0.3674593567848205,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713947892189026,0.3606635928153991,0.3462940454483032,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658381819725037,0.2295743077993393,1.057238221168518,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173589825630188,1.0,1.0,0.0,1.0,-3.083913803100586,3.0839061737060547,7.647741767868865e-06,2.3824446201324463,0.9096428155899048,0.9096428155899048,0.0,215.2205810546875,222.0,56581.30859375,0.0,2808.7685546875,1.0,278.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949566662311554,1.0,0.0,0.0,3.67397141456604,3.673995494842529,9.006682262224786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34521484375,0.0,1557.390380859375,1895.4371337890625,0.0,3859.05712890625,0.9103872776031494,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135109901428223,0.2814492881298065,0.258288562297821,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917966485023499,0.5653000473976135,0.5389382839202881,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684565424919128,0.5232498049736023,0.3681753873825073,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708309292793274,0.3607895672321319,0.3465485870838165,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.665403425693512,0.229703888297081,1.058324694633484,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181834936141968,1.0,1.0,0.0,1.0,-3.086244344711304,3.0862367153167725,7.659413313376717e-06,2.384328365325928,0.9103432893753052,0.9103432893753052,0.0,216.20802307128903,225.0,56636.98046875,0.0,2818.636962890625,1.0,278.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551239013671876,1.0,0.0,0.0,3.677365303039551,3.67738938331604,9.023329425872362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9853515625,0.0,1561.3468017578125,1895.4371337890625,0.0,3909.00244140625,0.9111707210540771,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804141938686371,0.2578299939632416,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865674734115601,0.5626025199890137,0.5369726419448853,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270239830017,0.5250505805015564,0.3698086738586426,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602892160415649,0.3465593755245209,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624655723571777,0.2294381707906723,1.059086561203003,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.620473325252533,1.0,1.0,0.0,1.0,-3.086235284805298,3.0862274169921875,7.659896255063359e-06,2.3845431804656982,0.9090710282325744,0.9090710282325744,0.0,220.4110717773437,228.0,57852.125,0.0,2840.73779296875,1.0,277.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725744724273682,1.0,0.0,0.0,3.6833338737487793,3.683358192443848,9.052644145413068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.93359375,0.0,1569.508544921875,1895.4371337890625,0.0,4063.849365234375,0.9126245975494384,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804141938686371,0.2578299939632416,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865674734115601,0.5626025199890137,0.5369726419448853,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270239830017,0.5250505805015564,0.3698086738586426,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602892160415649,0.3465593755245209,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624655723571777,0.2294381707906723,1.059086561203003,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.620473325252533,1.0,1.0,0.0,1.0,-3.086235284805298,3.0862274169921875,7.659896255063359e-06,2.3845431804656982,0.9090710282325744,0.9090710282325744,0.0,220.4110717773437,228.0,57852.125,0.0,2840.73779296875,1.0,277.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725744724273682,1.0,0.0,0.0,3.6833338737487793,3.683358192443848,9.052644145413068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.93359375,0.0,1569.508544921875,1895.4371337890625,0.0,4063.849365234375,0.9126245975494384,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567079544067,0.2795858383178711,0.2572818994522095,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835018873214722,0.5608658790588379,0.5355827808380127,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640905022621155,0.5256132483482361,0.3703665733337402,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651743292808533,0.3596995770931244,0.3462173640727997,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408787727356,0.2290183156728744,1.0581157207489014,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213151216506958,1.0,1.0,0.0,1.0,-3.083001613616944,3.082993984222412,7.64402011554921e-06,2.3821141719818115,0.9067797064781188,0.9067797064781188,0.0,222.6727600097656,228.0,58909.14453125,0.0,2846.119873046875,1.0,277.5003662109375,283.3424987792969,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803757071495056,1.0,0.0,0.0,3.683113813400269,3.683138132095337,9.051562415152148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.09375,0.0,1570.2586669921875,1895.4371337890625,0.0,4131.98828125,0.912629008293152,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047590017318726,0.2786131203174591,0.256535917520523,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801698088645935,0.5589229464530945,0.5339112281799316,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620923161506653,0.5259933471679688,0.3707279860973358,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627351880073547,0.3589226901531219,0.3456437289714813,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583472490310669,0.2284323424100875,1.056247353553772,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219383478164673,1.0,1.0,0.0,1.0,-3.07759690284729,3.077589273452759,7.61738056098693e-06,2.3779959678649902,0.9048860669136048,0.9048860669136048,0.0,225.0167999267578,231.0,58915.52734375,0.0,2847.54638671875,1.0,277.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834624528884888,1.0,0.0,0.0,3.680068016052246,3.6800923347473145,9.03659838513704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9892578125,0.0,1567.7054443359375,1895.4371337890625,0.0,4158.74755859375,0.9120575189590454,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.276471883058548,0.2548719048500061,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736734986305237,0.5547395944595337,0.5302906036376953,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494258880615,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.357069730758667,0.3441969156265259,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539189219474792,0.2269743382930755,1.0510997772216797,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227064728736877,1.0,1.0,0.0,1.0,-3.0639848709106445,3.0639772415161133,7.550320788141107e-06,2.367550849914551,0.8978575468063354,0.8978575468063354,0.0,229.42225646972656,234.0,59853.99609375,0.0,2843.2568359375,1.0,277.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914119243621826,1.0,0.0,0.0,3.666005849838257,3.666030168533325,8.967669486992236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7421875,0.0,1554.0640869140625,1895.4371337890625,0.0,4227.10400390625,0.9091067314147948,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.276471883058548,0.2548719048500061,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736734986305237,0.5547395944595337,0.5302906036376953,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494258880615,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.357069730758667,0.3441969156265259,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539189219474792,0.2269743382930755,1.0510997772216797,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227064728736877,1.0,1.0,0.0,1.0,-3.0639848709106445,3.0639772415161133,7.550320788141107e-06,2.367550849914551,0.8978575468063354,0.8978575468063354,0.0,229.42225646972656,234.0,59853.99609375,0.0,2843.2568359375,1.0,277.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914119243621826,1.0,0.0,0.0,3.666005849838257,3.666030168533325,8.967669486992236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7421875,0.0,1554.0640869140625,1895.4371337890625,0.0,4227.10400390625,0.9091067314147948,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.2755853235721588,0.2538079023361206,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690757155418396,0.5521627068519592,0.5274717211723328,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507629394531,0.3431899845600128,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750400066375,1.046940803527832,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.62332683801651,1.0,1.0,0.0,1.0,-3.0545477867126465,3.0545403957366943,7.503549113607733e-06,2.3601186275482178,0.895911455154419,0.895911455154419,0.0,232.52984619140625,237.0,58271.35546875,0.0,2840.5703125,1.0,277.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811134934425354,1.0,0.0,0.0,3.652496337890625,3.652520418167114,8.901698151930759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87255859375,0.0,1538.5118408203125,1895.4371337890625,0.0,4138.39453125,0.9060784578323364,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.2755853235721588,0.2538079023361206,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690757155418396,0.5521627068519592,0.5274717211723328,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507629394531,0.3431899845600128,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750400066375,1.046940803527832,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.62332683801651,1.0,1.0,0.0,1.0,-3.0545477867126465,3.0545403957366943,7.503549113607733e-06,2.3601186275482178,0.895911455154419,0.895911455154419,0.0,232.52984619140625,237.0,58271.35546875,0.0,2840.5703125,1.0,277.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811134934425354,1.0,0.0,0.0,3.652496337890625,3.652520418167114,8.901698151930759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87255859375,0.0,1538.5118408203125,1895.4371337890625,0.0,4138.39453125,0.9060784578323364,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758924067020416,0.2539345026016235,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.86698317527771,0.5511659979820251,0.5263062715530396,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.753563404083252,0.3566411733627319,0.3433833122253418,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324705123901,0.2263355553150177,1.0470134019851685,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245999336242676,1.0,1.0,0.0,1.0,-3.056504726409912,3.05649733543396,7.513006039516767e-06,2.361563205718994,0.8966501951217651,0.8966501951217651,0.0,234.31906127929688,240.0,56807.45703125,0.0,2853.828857421875,1.0,277.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701297283172609,1.0,0.0,0.0,3.6455636024475098,3.645587682723999,8.867938277035137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37255859375,0.0,1529.4979248046875,1895.4371337890625,0.0,4042.3515625,0.904418408870697,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758924067020416,0.2539345026016235,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.86698317527771,0.5511659979820251,0.5263062715530396,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.753563404083252,0.3566411733627319,0.3433833122253418,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324705123901,0.2263355553150177,1.0470134019851685,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245999336242676,1.0,1.0,0.0,1.0,-3.056504726409912,3.05649733543396,7.513006039516767e-06,2.361563205718994,0.8966501951217651,0.8966501951217651,0.0,234.31906127929688,240.0,56807.45703125,0.0,2853.828857421875,1.0,277.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701297283172609,1.0,0.0,0.0,3.6455636024475098,3.645587682723999,8.867938277035137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37255859375,0.0,1529.4979248046875,1895.4371337890625,0.0,4042.3515625,0.904418408870697,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595648765564,0.2546513080596924,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657705783843994,0.550938606262207,0.5259908437728882,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367764830589294,0.3778772056102752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894998550415,0.3442861437797546,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864987373352,0.2271007448434829,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822052955627,1.0,1.0,0.0,1.0,-3.0653235912323,3.065315961837769,7.556413038400933e-06,2.368372917175293,0.8998888731002808,0.8998888731002808,0.0,235.9222717285156,243.0,55462.484375,0.0,2879.961669921875,1.0,278.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603726267814636,1.0,0.0,0.0,3.6469919681549072,3.647016048431397,8.874889090293436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60888671875,0.0,1529.4036865234375,1895.4371337890625,0.0,3955.906494140625,0.9045866131782532,1.0,0.0,3.0,1.0,0.0
