time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.256611519958824e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.747566218720748e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0004623866116162,287.69012451171875,294.1499938964844,287.9883117675781,287.21270751953125,289.5074157714844,288.1878662109375,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920683945358e-09,0.0009863870218396,-0.0102466652169823,0.0,0.0,0.0,-0.0069310800172388,60.0,1.041431546211243,-0.0,-6.633744220607697e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.256611519958824e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.747566218720748e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0004623866116162,287.69012451171875,294.1499938964844,287.9883117675781,287.21270751953125,289.5074157714844,288.1878662109375,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920683945358e-09,0.0009863870218396,-0.0102466652169823,0.0,0.0,0.0,-0.0069310800172388,60.0,1.041431546211243,-0.0,-6.633744220607697e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.285302803618832e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.77787931333296e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.221912528621033e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.777780360309408e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0004638198006432,287.6845703125,294.1499938964844,287.9870300292969,287.2015380859375,289.4808044433594,288.1559143066406,287.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828949302434,0.0,0.0,0.0,-0.0071082268841564,60.0,0.973243534564972,-0.0,-6.6749123561749e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.285302803618832e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.77787931333296e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.221912528621033e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.777780360309408e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0004638198006432,287.6845703125,294.1499938964844,287.9870300292969,287.2015380859375,289.4808044433594,288.1559143066406,287.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828949302434,0.0,0.0,0.0,-0.0071082268841564,60.0,0.973243534564972,-0.0,-6.6749123561749e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.316585055785254e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.810821939026936e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,7.246243330882862e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.810722986003384e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004653824435081,287.67901611328125,294.1499938964844,287.9882202148437,287.1927185058594,289.45458984375,288.12664794921875,287.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019883619894472e-09,0.0009927742648869,-0.0122036915272474,0.0,0.0,0.0,-0.0073013813234865,60.0,0.9115054607391356,-0.0,-6.719946554767375e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.316585055785254e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.810821939026936e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,7.246243330882862e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.810722986003384e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004653824435081,287.67901611328125,294.1499938964844,287.9882202148437,287.1927185058594,289.45458984375,288.12664794921875,287.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019883619894472e-09,0.0009927742648869,-0.0122036915272474,0.0,0.0,0.0,-0.0073013813234865,60.0,0.9115054607391356,-0.0,-6.719946554767375e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.34977870201692e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.845776367001235e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.272060611285269e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.845678869169204e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0004670405469369,287.6734313964844,294.1499938964844,287.9916076660156,287.1860656738281,289.42877197265625,288.1007995605469,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433324457015942e-09,0.0009963095653802,-0.0132868392392992,0.0,0.0,0.0,-0.0075063416734337,60.0,0.8556967377662659,-0.0,-6.767897531290147e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.34977870201692e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.845776367001235e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.272060611285269e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.845678869169204e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0004670405469369,287.6734313964844,294.1499938964844,287.9916076660156,287.1860656738281,289.42877197265625,288.1007995605469,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433324457015942e-09,0.0009963095653802,-0.0132868392392992,0.0,0.0,0.0,-0.0075063416734337,60.0,0.8556967377662659,-0.0,-6.767897531290147e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.366854646941648e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.863758168648928e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.2853421443142e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.863660670816898e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0004678935219999,287.670654296875,294.1499938964844,287.9940490722656,287.1834716796875,289.4160461425781,288.0893859863281,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646014766824692e-09,0.0009981283219531,-0.0138440355658531,0.0,0.0,0.0,-0.0076117818243801,60.0,0.8299117088317871,-0.0,-6.79263223446469e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.384089207742365e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.881906589725986e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,7.298745913431048e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,9.881809819489716e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004687544133048,287.6678771972656,294.1499938964844,287.9969482421875,287.1813049316406,289.4034423828125,288.0790710449219,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860676832725176e-09,0.0009999639587476,-0.0144063830375671,0.0,0.0,0.0,-0.0077181989327073,60.0,0.8078001141548157,-0.0,-6.817641917677977e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.418604167876764e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.918252180796117e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.32559128664434e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.91815613815561e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0004704784951172,287.6623229980469,294.1499938964844,288.0039978027344,287.1781921386719,289.3785400390625,288.0617980957031,287.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290581833212627e-09,0.001003640005365,-0.0155325625091791,0.0,0.0,0.0,-0.0079313218593597,60.0,0.7985811829566956,-0.0,-6.867866630955177e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.418604167876764e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.918252180796117e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.32559128664434e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.91815613815561e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0004704784951172,287.6623229980469,294.1499938964844,288.0039978027344,287.1781921386719,289.3785400390625,288.0617980957031,287.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290581833212627e-09,0.001003640005365,-0.0155325625091791,0.0,0.0,0.0,-0.0079313218593597,60.0,0.7985811829566956,-0.0,-6.867866630955177e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.452493395656349e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.953939297702163e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,7.35194917069748e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.953843982657418e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004721713485196,287.6567687988281,294.1499938964844,288.01251220703125,287.1765441894531,289.3541564941406,288.04931640625,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712691735799581e-09,0.0010072495788335,-0.0166382640600204,0.0,0.0,0.0,-0.0081405797973275,60.0,0.7919638156890869,-0.0,-6.917360195757284e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.452493395656349e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.953939297702163e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,7.35194917069748e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.953843982657418e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004721713485196,287.6567687988281,294.1499938964844,288.01251220703125,287.1765441894531,289.3541564941406,288.04931640625,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712691735799581e-09,0.0010072495788335,-0.0166382640600204,0.0,0.0,0.0,-0.0081405797973275,60.0,0.7919638156890869,-0.0,-6.917360195757284e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.4851573521737e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.988335659727454e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.988241799874233e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0004738029674626,287.6512145996094,294.1499938964844,288.0222473144531,287.1760559082031,289.3302917480469,288.04150390625,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7863407135009766,-0.0,-6.965231591493648e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.4851573521737e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.988335659727454e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.988241799874233e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0004738029674626,287.6512145996094,294.1499938964844,288.0222473144531,287.1760559082031,289.3302917480469,288.04150390625,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7863407135009766,-0.0,-6.965231591493648e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,9.516491263639182e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0001002133139991,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,7.401725451927632e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,0.0001002123826765,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,0.0004753681714646,287.6456604003906,294.1499938964844,288.032958984375,287.1764831542969,289.30694580078125,288.0380554199219,287.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509814103912051e-09,0.0010140658123418,-0.0187261290848255,0.0,0.0,0.0,-0.00853574834764,60.0,0.7813423275947571,-0.0,-7.011308156279483e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,9.516491263639182e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0001002133139991,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,7.401725451927632e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,0.0001002123826765,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,0.0004753681714646,287.6456604003906,294.1499938964844,288.032958984375,287.1764831542969,289.30694580078125,288.0380554199219,287.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509814103912051e-09,0.0010140658123418,-0.0187261290848255,0.0,0.0,0.0,-0.00853574834764,60.0,0.7813423275947571,-0.0,-7.011308156279483e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.531826799502596e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0001003748038783,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.413652929244563e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001003738798317,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0004761342133861,287.64288330078125,294.1499938964844,288.0386047363281,287.177001953125,289.2955017089844,288.03790283203125,287.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.70082042578224e-09,0.0010156991193071,-0.0192263890057802,0.0,0.0,0.0,-0.0086304387077689,60.0,0.7790777087211609,-0.0,-7.033914073417692e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.547165973344818e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,0.0001005363374133,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,7.42558331694454e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0001005354133667,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0004769004590343,287.64013671875,294.1499938964844,288.0444030761719,287.1776428222656,289.2842102050781,288.03863525390625,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173408081755,7.891880926536032e-09,0.0010173328919336,-0.019726775586605,0.0,0.0,0.0,-0.0087251551449298,60.0,0.7769572734832764,-0.0,-7.05656333366278e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.578594472259284e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001008672988973,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.0001008663821266,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004784703778568,287.6346130371094,294.1499938964844,288.05633544921875,287.1792907714844,289.261962890625,288.04229736328125,287.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283339347769925e-09,0.0010206801816821,-0.0207519568502903,0.0,0.0,0.0,-0.0089192176237702,60.0,0.7731420397758484,-0.0,-7.103081145487522e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.578594472259284e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0001008672988973,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.0001008663821266,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004784703778568,287.6346130371094,294.1499938964844,288.05633544921875,287.1792907714844,289.261962890625,288.04229736328125,287.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283339347769925e-09,0.0010206801816821,-0.0207519568502903,0.0,0.0,0.0,-0.0089192176237702,60.0,0.7731420397758484,-0.0,-7.103081145487522e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.61128098424524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,0.0001012114953482,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.475450547644868e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0001012105931295,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0004801031318493,287.62908935546875,294.1499938964844,288.0685119628906,287.1811218261719,289.24029541015625,288.0487060546875,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7699508666992188,-0.0,-7.151622583023709e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.61128098424524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,0.0001012114953482,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.475450547644868e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0001012105931295,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0004801031318493,287.62908935546875,294.1499938964844,288.0685119628906,287.1811218261719,289.24029541015625,288.0487060546875,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7699508666992188,-0.0,-7.151622583023709e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001015611778711,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.501277286792174e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0001015602756524,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004817618464585,287.62359619140625,294.1499938964844,288.0806884765625,287.1829528808594,289.2191467285156,288.05718994140625,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011662304401,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7672232985496521,-0.0,-7.20110691077025e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001015611778711,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.501277286792174e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0001015602756524,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004817618464585,287.62359619140625,294.1499938964844,288.0806884765625,287.1829528808594,289.2191467285156,288.05718994140625,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011662304401,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7672232985496521,-0.0,-7.20110691077025e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.67719461186789e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001019055926008,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0001019047049339,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,0.0004833956481888,287.6181335449219,294.1499938964844,288.0926513671875,287.1845703125,289.19854736328125,288.067138671875,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647802233695984,-0.0,-7.250013567272617e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.67719461186789e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001019055926008,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0001019047049339,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,0.0004833956481888,287.6181335449219,294.1499938964844,288.0926513671875,287.1845703125,289.19854736328125,288.067138671875,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647802233695984,-0.0,-7.250013567272617e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.692968160379678e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001020717027131,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,7.53898493712768e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0001020708150463,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004841835761908,287.61541748046875,294.1499938964844,288.09844970703125,287.1851806640625,289.1884765625,288.072509765625,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707947334902656e-09,0.0010328617645427,-0.0244822688400745,0.0,0.0,0.0,-0.0096254562959074,60.0,0.7635967135429382,-0.0,-7.273659008433242e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.708171273814514e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0001022317956085,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,7.550809095846489e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0001022309152176,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0004849430115427,287.6126708984375,294.1499938964844,288.1040954589844,287.1856689453125,289.1784973144531,288.0780639648437,287.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897308750339562e-09,0.0010344811016693,-0.0249780341982841,0.0,0.0,0.0,-0.009719330817461,60.0,0.762399435043335,-0.0,-7.2964844832768e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.736084757605568e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,7.572519825771451e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,0.0001025248639052,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0004863373469561,287.60723876953125,294.1499938964844,288.11480712890625,287.18603515625,289.1589050292969,288.0893249511719,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374642442911,1.024497642276856e-08,0.0010374539997428,-0.0258882157504558,0.0,0.0,0.0,-0.0098916850984096,60.0,0.7598238587379456,-0.0,-7.338485374930316e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.736084757605568e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0001025257370201,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,7.572519825771451e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,0.0001025248639052,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0004863373469561,287.60723876953125,294.1499938964844,288.11480712890625,287.18603515625,289.1589050292969,288.0893249511719,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374642442911,1.024497642276856e-08,0.0010374539997428,-0.0258882157504558,0.0,0.0,0.0,-0.0098916850984096,60.0,0.7598238587379456,-0.0,-7.338485374930316e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.75958610069938e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001027732214424,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,7.590798486489803e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0001027723628794,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0004875113081652,287.6018371582031,294.1499938964844,288.1245422363281,287.1854553222656,289.139892578125,288.1004638671875,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399674065411,1.0537672956445476e-08,0.0010399568127468,-0.0266544334590435,0.0,0.0,0.0,-0.0100367879495024,60.0,0.7567501664161682,-0.0,-7.373939325816536e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.75958610069938e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001027732214424,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,7.590798486489803e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0001027723628794,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0004875113081652,287.6018371582031,294.1499938964844,288.1245422363281,287.1854553222656,289.139892578125,288.1004638671875,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399674065411,1.0537672956445476e-08,0.0010399568127468,-0.0266544334590435,0.0,0.0,0.0,-0.0100367879495024,60.0,0.7567501664161682,-0.0,-7.373939325816536e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.777674858924e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0001029637060128,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,7.604867278132588e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0001029628547257,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0004884148947894,287.5964660644531,294.1499938964844,288.133056640625,287.1836853027344,289.1213073730469,288.11102294921875,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418938472867,1.0762922109108786e-08,0.001041883137077,-0.0272440575063228,0.0,0.0,0.0,-0.0101484544575214,60.0,0.7529789209365845,-0.0,-7.401281010288585e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.777674858924e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0001029637060128,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,7.604867278132588e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0001029628547257,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0004884148947894,287.5964660644531,294.1499938964844,288.133056640625,287.1836853027344,289.1213073730469,288.11102294921875,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418938472867,1.0762922109108786e-08,0.001041883137077,-0.0272440575063228,0.0,0.0,0.0,-0.0101484544575214,60.0,0.7529789209365845,-0.0,-7.401281010288585e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.789306204766036e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.613914203830063e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0001030853454722,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.000488995865453,287.59112548828125,294.1499938964844,288.1401062011719,287.18048095703125,289.10321044921875,288.1206359863281,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907707626017782e-08,0.00104312133044,-0.0276230424642562,0.0,0.0,0.0,-0.010220231488347,60.0,0.7482371926307678,-0.0,-7.418882574938834e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.789306204766036e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.613914203830063e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0001030853454722,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.000488995865453,287.59112548828125,294.1499938964844,288.1401062011719,287.18048095703125,289.10321044921875,288.1206359863281,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907707626017782e-08,0.00104312133044,-0.0276230424642562,0.0,0.0,0.0,-0.010220231488347,60.0,0.7482371926307678,-0.0,-7.418882574938834e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.792615310288966e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001031210267683,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,7.6164877100382e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0001031201900332,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.00048916117521,287.5884704589844,294.1499938964844,288.1430053710937,287.1782531738281,289.0943298339844,288.125,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948865813986686e-08,0.0010434733703732,-0.0277307722717523,0.0,0.0,0.0,-0.0102406358346343,60.0,0.7454541921615601,-0.0,-7.423889769597737e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
