time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.312437032349408e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.806450543692335e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.243013533297926e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.806388698052616e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,0.0004651753406506,287.4932556152344,294.1499938964844,288.1499938964844,286.9830017089844,288.8065795898437,288.14996337890625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6974910497665405,-0.0,-6.713413824854797e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.300687088398264e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.794076322577894e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.794015204533936e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0004645884037017,287.4911499023437,294.1499938964844,288.1499938964844,286.9779357910156,288.8008117675781,288.14996337890625,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6963491439819336,-0.0,-6.696476617662483e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.769282769411802e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.769222378963605e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,0.0004634122888091,287.48699951171875,294.1499938964844,288.1499938964844,286.9678039550781,288.7894592285156,288.14996337890625,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6940614581108093,-0.0,-6.6626050454488e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.769282769411802e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.769222378963605e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,0.0004634122888091,287.48699951171875,294.1499938964844,288.1499938964844,286.9678039550781,288.7894592285156,288.14996337890625,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6940614581108093,-0.0,-6.6626050454488e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.744809358380736e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004622541891876,287.4828796386719,294.1499938964844,288.1499938964844,286.9576416015625,288.7783203125,288.14996337890625,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.691794216632843,-0.0,-6.62933459238957e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.744809358380736e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004622541891876,287.4828796386719,294.1499938964844,288.1499938964844,286.9576416015625,288.7783203125,288.14996337890625,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.691794216632843,-0.0,-6.62933459238957e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.231727017322557e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.721457900013776e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.72139969235286e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0004611437034327,287.47882080078125,294.1499938964844,288.1499938964844,286.947509765625,288.76739501953125,288.14996337890625,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575023258464626e-09,0.0009836913086473,-0.0094202384352684,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6895878911018372,-0.0,-6.59751009379761e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.231727017322557e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.721457900013776e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.72139969235286e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0004611437034327,287.47882080078125,294.1499938964844,288.1499938964844,286.947509765625,288.76739501953125,288.14996337890625,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575023258464626e-09,0.0009836913086473,-0.0094202384352684,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6895878911018372,-0.0,-6.59751009379761e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.699554357212035e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.164060662034899e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.699496877146883e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0004601046966854,287.4748229980469,294.1499938964844,288.1499938964844,286.9373474121094,288.75665283203125,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982557016784755e-09,0.0009814744116738,-0.0087409755215048,0.0,0.0,0.0,-0.0066462005488574,60.0,0.6874824166297913,-0.0,-6.567803723100951e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.699554357212035e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.164060662034899e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.699496877146883e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0004601046966854,287.4748229980469,294.1499938964844,288.1499938964844,286.9373474121094,288.75665283203125,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982557016784755e-09,0.0009814744116738,-0.0087409755215048,0.0,0.0,0.0,-0.0066462005488574,60.0,0.6874824166297913,-0.0,-6.567803723100951e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.20120583032258e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.689318540040404e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,7.15649948688224e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.689261059975252e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004596191283781,287.47283935546875,294.1499938964844,288.1499938964844,286.9322814941406,288.7514038085937,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804419241845,3.577096618911923e-09,0.0009804383153095,-0.0084235165268182,0.0,0.0,0.0,-0.0065861362963914,60.0,0.6864813566207886,-0.0,-6.553943165954479e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.191977005684748e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.679599315859376e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,7.149321027100086e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.679542563389988e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0004591581237036,287.47088623046875,294.1499938964844,288.1499938964844,286.9271850585937,288.7461853027344,288.1499938964844,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794579818844,3.462060416126178e-09,0.0009794546058401,-0.0081220986321568,0.0,0.0,0.0,-0.0065291076898574,60.0,0.6855137348175049,-0.0,-6.540796704257448e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.175128070637584e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.661856893217192e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,7.136217027436942e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.661800868343562e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004583164991345,287.46697998046875,294.1499938964844,288.1499938964844,286.9170227050781,288.7358703613281,288.1499938964844,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.2520499626542687e-09,0.0009776586666703,-0.0075718234293162,0.0,0.0,0.0,-0.0064249960705637,60.0,0.6836954355239868,-0.0,-6.516830808322993e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.175128070637584e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.661856893217192e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,7.136217027436942e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.661800868343562e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004583164991345,287.46697998046875,294.1499938964844,288.1499938964844,286.9170227050781,288.7358703613281,288.1499938964844,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.2520499626542687e-09,0.0009776586666703,-0.0075718234293162,0.0,0.0,0.0,-0.0064249960705637,60.0,0.6836954355239868,-0.0,-6.516830808322993e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.160661284113304e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.646622493164614e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.124964758986607e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.646567195886746e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0004575938510242,287.4631042480469,294.1499938964844,288.1499938964844,286.9068603515625,288.72576904296875,288.1499938964844,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761195397004,3.07171488245217e-09,0.0009761164546944,-0.0070992992259562,0.0,0.0,0.0,-0.0063355951569974,60.0,0.6820513010025024,-0.0,-6.496286175661227e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.160661284113304e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.646622493164614e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.124964758986607e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.646567195886746e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0004575938510242,287.4631042480469,294.1499938964844,288.1499938964844,286.9068603515625,288.72576904296875,288.1499938964844,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761195397004,3.07171488245217e-09,0.0009761164546944,-0.0070992992259562,0.0,0.0,0.0,-0.0063355951569974,60.0,0.6820513010025024,-0.0,-6.496286175661227e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.148841490969062e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.63417551247403e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,7.115770858945325e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.634120215196162e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0004570034216158,287.45928955078125,294.1499938964844,288.1499938964844,286.8966979980469,288.7158203125,288.1499938964844,287.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748592274263,2.924358089018142e-09,0.0009748563170433,-0.0067131831310689,0.0,0.0,0.0,-0.0062625436112284,60.0,0.6806060671806335,-0.0,-6.479523051439173e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.148841490969062e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.63417551247403e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,7.115770858945325e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.634120215196162e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0004570034216158,287.45928955078125,294.1499938964844,288.1499938964844,286.8966979980469,288.7158203125,288.1499938964844,287.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748592274263,2.924358089018142e-09,0.0009748563170433,-0.0067131831310689,0.0,0.0,0.0,-0.0062625436112284,60.0,0.6806060671806335,-0.0,-6.479523051439173e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.139460598817097e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.624296944821252e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.108475256245583e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.624243102734908e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004565348499454,287.4555053710937,294.1499938964844,288.1499938964844,286.88653564453125,288.7060852050781,288.1499938964844,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738589287735,2.8073994240429556e-09,0.0009738560765981,-0.0064067160710692,0.0,0.0,0.0,-0.0062045617960393,60.0,0.6793642044067383,-0.0,-6.466233060109516e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.139460598817097e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.624296944821252e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.108475256245583e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.624243102734908e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004565348499454,287.4555053710937,294.1499938964844,288.1499938964844,286.88653564453125,288.7060852050781,288.1499938964844,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738589287735,2.8073994240429556e-09,0.0009738560765981,-0.0064067160710692,0.0,0.0,0.0,-0.0062045617960393,60.0,0.6793642044067383,-0.0,-6.466233060109516e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.135855361819269e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.620500350138173e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,7.105671102181077e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.620447235647588e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004563547554425,287.4536437988281,294.1499938964844,288.1499938964844,286.8814392089844,288.7012939453125,288.1499938964844,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734742925502,2.76243916630392e-09,0.0009734715567901,-0.0062889060936868,0.0,0.0,0.0,-0.006182272452861,60.0,0.6788174510002136,-0.0,-6.46112781055308e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.132941340794788e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.617432078812271e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,7.103404641384259e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.617378236725926e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0004562091780826,287.4517822265625,294.1499938964844,288.1499938964844,286.8763427734375,288.696533203125,288.1499938964844,287.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731634054332,2.7260891322100633e-09,0.0009731606696732,-0.0061936578713357,0.0,0.0,0.0,-0.0061642522923648,60.0,0.6783250570297241,-0.0,-6.457001688886521e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.129230602411552e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.613524161977692e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,7.100518268998712e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.61347104748711e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004560238157864,287.4480895996094,294.1499938964844,288.1499938964844,286.8661804199219,288.6871337890625,288.1499938964844,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727671858854,2.679772403979541e-09,0.000972764508333,-0.0060722935013473,0.0,0.0,0.0,-0.0061412905342876,60.0,0.6774898767471313,-0.0,-6.45174651481284e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.129230602411552e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.613524161977692e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,7.100518268998712e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.61347104748711e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004560238157864,287.4480895996094,294.1499938964844,288.1499938964844,286.8661804199219,288.6871337890625,288.1499938964844,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727671858854,2.679772403979541e-09,0.000972764508333,-0.0060722935013473,0.0,0.0,0.0,-0.0061412905342876,60.0,0.6774898767471313,-0.0,-6.45174651481284e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.128538658842444e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.612795838620514e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,7.099980575731024e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.612743451725692e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004559892695397,287.4461975097656,294.1499938964844,288.1499938964844,286.8608703613281,288.68231201171875,288.1499938964844,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726931457407,2.671113774610489e-09,0.0009726904681883,-0.0060496050864458,0.0,0.0,0.0,-0.00613699760288,60.0,0.677155077457428,-0.0,-6.450763834209283e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.128554665949196e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.612812573323026e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.099992217263207e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.612760186428204e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.0004559900553431,287.4444580078125,294.1499938964844,288.1499938964844,286.8559875488281,288.6778869628906,288.1499938964844,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726944263093,2.671270094012356e-09,0.0009726917487569,-0.0060500144027173,0.0,0.0,0.0,-0.0061370749026536,60.0,0.6768800616264343,-0.0,-6.450781597777677e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.12989053176716e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.614219015929848e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.101031951606274e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.614168084226549e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004560568195302,287.4408264160156,294.1499938964844,288.1483459472656,286.8450622558594,288.6687927246094,288.14990234375,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728360455483,2.687838840387257e-09,0.0009728333679959,-0.0060934298671782,0.0,0.0,0.0,-0.0061452887021005,60.0,0.6759368181228638,-0.0,-6.452660983313764e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.12989053176716e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.614219015929848e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.101031951606274e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.614168084226549e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004560568195302,287.4408264160156,294.1499938964844,288.1483459472656,286.8450622558594,288.6687927246094,288.14990234375,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728360455483,2.687838840387257e-09,0.0009728333679959,-0.0060934298671782,0.0,0.0,0.0,-0.0061452887021005,60.0,0.6759368181228638,-0.0,-6.452660983313764e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.132269042311236e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.61672340054065e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.102881500031799e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.616673196433112e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0004561756213661,287.437255859375,294.1499938964844,288.1434936523437,286.832763671875,288.6597900390625,288.1495361328125,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088783212,2.7173912009459404e-09,0.0009730860474519,-0.006170867010951,0.0,0.0,0.0,-0.0061599388718605,60.0,0.673591136932373,-0.0,-6.45601474502655e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.132269042311236e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.61672340054065e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.102881500031799e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.616673196433112e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0004561756213661,287.437255859375,294.1499938964844,288.1434936523437,286.832763671875,288.6597900390625,288.1495361328125,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088783212,2.7173912009459404e-09,0.0009730860474519,-0.006170867010951,0.0,0.0,0.0,-0.0061599388718605,60.0,0.673591136932373,-0.0,-6.45601474502655e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.133868297794834e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.618407784728332e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.104124961188063e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.618357580620795e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0004562555113807,287.4354858398437,294.1499938964844,288.1399230957031,286.8260803222656,288.6553039550781,288.1491394042969,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732588659971,2.7372777378076307e-09,0.0009732561302371,-0.0062229759059846,0.0,0.0,0.0,-0.006169797386974,60.0,0.6715765595436096,-0.0,-6.458271428755324e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.13567710085772e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.620312630431728e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.105532131390646e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.620262426324187e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.0004563458496704,287.4337158203125,294.1499938964844,288.1356506347656,286.8191223144531,288.6508178710937,288.1485595703125,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734511841088,2.759773964911005e-09,0.0009734484483487,-0.0062819230370223,0.0,0.0,0.0,-0.0061809495091438,60.0,0.6691844463348389,-0.0,-6.460825119347646e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.140036854660138e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.624853555578738e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0004565636336337,287.4302062988281,294.1499938964844,288.12506103515625,286.8042297363281,288.641845703125,288.14678955078125,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150409586,2.814013466689857e-09,0.0009739122469909,-0.0064240475185215,0.0,0.0,0.0,-0.0062078386545181,60.0,0.6630164384841919,-0.0,-6.466984103781216e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.140036854660138e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.624853555578738e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0004565636336337,287.4302062988281,294.1499938964844,288.12506103515625,286.8042297363281,288.641845703125,288.14678955078125,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150409586,2.814013466689857e-09,0.0009739122469909,-0.0064240475185215,0.0,0.0,0.0,-0.0062078386545181,60.0,0.6630164384841919,-0.0,-6.466984103781216e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.145313379121944e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.630459680920468e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,7.113027095329016e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,9.630410932004452e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004568271979223,287.4267578125,294.1499938964844,288.11187744140625,286.7882385253906,288.6328125,288.1439514160156,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744766284711,2.879681160194991e-09,0.0009744737762957,-0.006596116349101,0.0,0.0,0.0,-0.0062403925694525,60.0,0.6551109552383423,-0.0,-6.474444802506697e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.145313379121944e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.630459680920468e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,7.113027095329016e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,9.630410932004452e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004568271979223,287.4267578125,294.1499938964844,288.11187744140625,286.7882385253906,288.6328125,288.1439514160156,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744766284711,2.879681160194991e-09,0.0009744737762957,-0.006596116349101,0.0,0.0,0.0,-0.0062403925694525,60.0,0.6551109552383423,-0.0,-6.474444802506697e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.636928734835236e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,7.117804489098489e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.636880713514984e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,0.0004571340687107,287.4233093261719,294.1499938964844,288.0963134765625,286.7712097167969,288.6236572265625,288.1399230957031,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751305333338,2.9561448844361853e-09,0.0009751276229508,-0.0067964736372232,0.0,0.0,0.0,-0.0062782992608845,60.0,0.6456286907196045,-0.0,-6.483136871793249e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.636928734835236e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,7.117804489098489e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.636880713514984e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,0.0004571340687107,287.4233093261719,294.1499938964844,288.0963134765625,286.7712097167969,288.6236572265625,288.1399230957031,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751305333338,2.9561448844361853e-09,0.0009751276229508,-0.0067964736372232,0.0,0.0,0.0,-0.0062782992608845,60.0,0.6456286907196045,-0.0,-6.483136871793249e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.15845448616892e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.644297824706882e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.12324763298966e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.644249803386629e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004574836348183,287.419921875,294.1499938964844,288.07861328125,286.7532043457031,288.6143493652344,288.1343688964844,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758755331858,3.0432560915727436e-09,0.0009758725063875,-0.0070247296243906,0.0,0.0,0.0,-0.0063214837573468,60.0,0.6346065998077393,-0.0,-6.493046811328895e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
