time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.850675996858628e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0004672752111218,287.3590393066406,294.1499938964844,287.5888977050781,286.3285217285156,288.37579345703125,287.70263671875,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3065176606178283,-0.0,-6.773804983595255e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.850675996858628e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0004672752111218,287.3590393066406,294.1499938964844,287.5888977050781,286.3285217285156,288.37579345703125,287.70263671875,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3065176606178283,-0.0,-6.773804983595255e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.853854862740263e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.278025441337377e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.85381702776067e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004674241645261,287.3576965332031,294.1499938964844,287.5809020996094,286.3196716308594,288.3687744140625,287.6903686523437,287.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3006200492382049,-0.0,-6.778120820172262e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.360106923850252e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.856646647676826e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,7.280086720129475e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.856608812697232e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0004675566160585,287.3563232421875,294.1499938964844,287.573486328125,286.31103515625,288.3617553710937,287.67852783203125,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2950853109359741,-0.0,-6.781958461488102e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.861084981821476e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.861047874437644e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.000467767153168,287.3536682128906,294.1499938964844,287.5604553222656,286.2945861816406,288.34771728515625,287.6561889648437,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2851582169532776,-0.0,-6.78806060250281e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.861084981821476e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.861047874437644e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.000467767153168,287.3536682128906,294.1499938964844,287.5604553222656,286.2945861816406,288.34771728515625,287.6561889648437,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2851582169532776,-0.0,-6.78806060250281e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.366501035401598e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.863379818852992e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.28505983715877e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.86334271146916e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.000467876001494,287.3516540527344,294.1499938964844,287.5522766113281,286.2828369140625,288.3370666503906,287.6405334472656,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.278668075799942,-0.0,-6.791214701706849e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.3669950729236e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.863900777418166e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.863863670034334e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.000467900710646,287.3510131835937,294.1499938964844,287.54998779296875,286.2792663574219,288.3337097167969,287.63580322265625,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2768146693706512,-0.0,-6.79193021824176e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.86550803645514e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004679786798078,287.3484191894531,294.1499938964844,287.5417785644531,286.2650451660156,288.3197937011719,287.6176147460937,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2701186239719391,-0.0,-6.79418761251327e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.86550803645514e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004679786798078,287.3484191894531,294.1499938964844,287.5417785644531,286.2650451660156,288.3197937011719,287.6176147460937,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2701186239719391,-0.0,-6.79418761251327e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.866726759355517e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.866691107163206e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0004680347919929,287.3458557128906,294.1499938964844,287.5351867675781,286.25177001953125,288.3059997558594,287.6017150878906,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2647725939750671,-0.0,-6.79580978157901e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.866726759355517e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.866691107163206e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0004680347919929,287.3458557128906,294.1499938964844,287.5351867675781,286.25177001953125,288.3059997558594,287.6017150878906,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2647725939750671,-0.0,-6.79580978157901e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.370078623760492e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.867147309705616e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,7.287842890946195e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.867111657513306e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004680547281168,287.3445739746094,294.1499938964844,287.5325012207031,286.2455139160156,288.2991638183594,287.5945129394531,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2624982297420501,-0.0,-6.796385321194975e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.370356565341352e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.867439803201704e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,7.288058986887336e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.867404151009396e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004680686106439,287.3432922363281,294.1499938964844,287.5301513671875,286.23944091796875,288.2923583984375,287.5878295898437,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2604949176311493,-0.0,-6.796785356755208e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.867667540675028e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.86763261607848e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004680794372688,287.3407897949219,294.1499938964844,287.52655029296875,286.2279052734375,288.2789001464844,287.5758972167969,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2572366893291473,-0.0,-6.797093021759792e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.867667540675028e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.86763261607848e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004680794372688,287.3407897949219,294.1499938964844,287.52655029296875,286.2279052734375,288.2789001464844,287.5758972167969,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2572366893291473,-0.0,-6.797093021759792e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.867444896372037e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.867409971775488e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004680688725784,287.3383178710937,294.1499938964844,287.52423095703125,286.2171325683594,288.2655944824219,287.5658264160156,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2549199759960174,-0.0,-6.796778961870586e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.867444896372037e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.867409971775488e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004680688725784,287.3383178710937,294.1499938964844,287.52423095703125,286.2171325683594,288.2655944824219,287.5658264160156,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2549199759960174,-0.0,-6.796778961870586e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.369711187900975e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.86675950116478e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.866725304163992e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004680363635998,287.3358764648437,294.1499938964844,287.5231018066406,286.20703125,288.2525329589844,287.557373046875,287.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2534202933311462,-0.0,-6.795828966232875e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.369711187900975e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.86675950116478e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.866725304163992e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004680363635998,287.3358764648437,294.1499938964844,287.5231018066406,286.20703125,288.2525329589844,287.557373046875,287.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2534202933311462,-0.0,-6.795828966232875e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.865628089755774e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.865594620350748e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004679826961364,287.3334655761719,294.1499938964844,287.5230407714844,286.1975402832031,288.2396545410156,287.550537109375,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.252715140581131,-0.0,-6.794264351128734e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.865628089755774e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.865594620350748e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004679826961364,287.3334655761719,294.1499938964844,287.5230407714844,286.1975402832031,288.2396545410156,287.550537109375,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.252715140581131,-0.0,-6.794264351128734e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.86489758361131e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.864864114206284e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004679480334743,287.332275390625,294.1499938964844,287.5233764648437,286.1929931640625,288.2333374023437,287.5477294921875,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359824554447e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2526426613330841,-0.0,-6.793254669901216e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.86405138974078e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.285556057468057e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.864017920335756e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004679078701883,287.3310852050781,294.1499938964844,287.52392578125,286.1885681152344,288.22705078125,287.5452880859375,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.252727597951889,-0.0,-6.792085827100891e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.862011211225764e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.8619784694165e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0004678111290559,287.3287353515625,294.1499938964844,287.5256652832031,286.1800537109375,288.2146911621094,287.5413818359375,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.25334632396698,-0.0,-6.78927065678181e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.862011211225764e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.8619784694165e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0004678111290559,287.3287353515625,294.1499938964844,287.5256652832031,286.1800537109375,288.2146911621094,287.5413818359375,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.25334632396698,-0.0,-6.78927065678181e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.363276330986992e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.85998340183869e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.28255181456916e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.859950660029426e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004677149408962,287.3267822265625,294.1499938964844,287.5276794433594,286.1732177734375,288.2045288085937,287.5390319824219,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2542675137519836,-0.0,-6.786473960573859e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.8595570307225e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.282236765604466e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.859525016508996e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.000467694713734,287.326416015625,294.1499938964844,287.5281066894531,286.17193603515625,288.2026062011719,287.5386962890625,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.254484474658966,-0.0,-6.785886341731384e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.856661927187817e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.856629912974312e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004675574018619,287.3241271972656,294.1499938964844,287.5311889648437,286.16412353515625,288.1907653808594,287.5370483398437,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2560647428035736,-0.0,-6.781895933727355e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.856661927187817e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.856629912974312e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004675574018619,287.3241271972656,294.1499938964844,287.5311889648437,286.16412353515625,288.1907653808594,287.5370483398437,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2560647428035736,-0.0,-6.781895933727355e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.853341907728463e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.85330989351496e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004673998919315,287.3218688964844,294.1499938964844,287.53472900390625,286.1565246582031,288.17919921875,287.5364074707031,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2580276429653168,-0.0,-6.777321459594532e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.853341907728463e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.85330989351496e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004673998919315,287.3218688964844,294.1499938964844,287.53472900390625,286.1565246582031,288.17919921875,287.5364074707031,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.2580276429653168,-0.0,-6.777321459594532e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.851530921878292e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.27630831534043e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.851499635260552e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004673140065278,287.3207397460937,294.1499938964844,287.5366516113281,286.1528015136719,288.17352294921875,287.53643798828125,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.259128600358963,-0.0,-6.774827454592014e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.353424684377389e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.849609341472389e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.274889503605664e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.849578054854646e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0004672228533308,287.31964111328125,294.1499938964844,287.5386657714844,286.14910888671875,288.1679382324219,287.5366516113281,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194075485324e-09,0.0009966260986402,-0.0133834276348352,0.0,0.0,0.0,-0.0075246253982186,60.0,0.2602915465831756,-0.0,-6.772182103986779e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.349473111797124e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.845416934695096e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004670254420489,287.31744384765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1569519042969,287.53765869140625,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908610886954e-09,0.0009962045587599,-0.0132543109357357,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2627629339694977,-0.0,-6.766455129536554e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.349473111797124e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.845416934695096e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004670254420489,287.31744384765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1569519042969,287.53765869140625,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908610886954e-09,0.0009962045587599,-0.0132543109357357,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2627629339694977,-0.0,-6.766455129536554e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.840911661740392e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.000466811703518,287.3152770996094,294.1499938964844,287.5471496582031,286.13446044921875,288.14617919921875,287.5391540527344,287.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367548183699e-09,0.0009957483271136,-0.0131145175546407,0.0,0.0,0.0,-0.0074737397953867,60.0,0.265355110168457,-0.0,-6.760257775795253e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.840911661740392e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.000466811703518,287.3152770996094,294.1499938964844,287.5471496582031,286.13446044921875,288.14617919921875,287.5391540527344,287.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367548183699e-09,0.0009957483271136,-0.0131145175546407,0.0,0.0,0.0,-0.0074737397953867,60.0,0.265355110168457,-0.0,-6.760257775795253e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.836025856202468e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004665799497161,287.3131103515625,294.1499938964844,287.551513671875,286.1270751953125,288.1356506347656,287.5411376953125,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2680118381977081,-0.0,-6.753540304771377e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
