time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.836025856202468e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004665799497161,287.3131103515625,294.1499938964844,287.551513671875,286.1270751953125,288.1356506347656,287.5411376953125,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2680118381977081,-0.0,-6.753540304771377e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.335602953797206e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.830841736402364e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.830811904976144e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.000466332596261,287.3110046386719,294.1499938964844,287.5557556152344,286.1195678710937,288.1253967285156,287.5435485839844,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706463932991028,-0.0,-6.746376612909445e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.335602953797206e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.830841736402364e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.830811904976144e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.000466332596261,287.3110046386719,294.1499938964844,287.5557556152344,286.1195678710937,288.1253967285156,287.5435485839844,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706463932991028,-0.0,-6.746376612909445e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.82812198344618e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.259019184857607e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.828092879615724e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0004662036080844,287.3099670410156,294.1499938964844,287.5578308105469,286.1157531738281,288.1203918457031,287.5448913574219,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748721809632e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2719273567199707,-0.0,-6.74264200029029e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.330374450655654e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.82533601927571e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.256960816448554e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.825306915445252e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0004660714475903,287.3089294433594,294.1499938964844,287.559814453125,286.1118469238281,288.11541748046875,287.5462951660156,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.273171454668045,-0.0,-6.738816438200956e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.81955963652581e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.0004657988029066,287.3068542480469,294.1499938964844,287.56353759765625,286.1038818359375,288.1056823730469,287.5491638183594,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2755162417888641,-0.0,-6.730929413834019e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.81955963652581e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.0004657988029066,287.3068542480469,294.1499938964844,287.56353759765625,286.1038818359375,288.1056823730469,287.5491638183594,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2755162417888641,-0.0,-6.730929413834019e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.31972826947458e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.814125223783776e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.248680776683614e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.81409611995332e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004655396332964,287.30499267578125,294.1499938964844,287.56658935546875,286.0962219238281,288.0969543457031,287.5519104003906,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2774391770362854,-0.0,-6.723436740685429e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.813643555389716e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.24832498235628e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.813615179155022e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004655167867895,287.3048400878906,294.1499938964844,287.5668334960937,286.0955505371094,288.09619140625,287.5521240234375,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2775944769382477,-0.0,-6.722776646483909e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.807555034058169e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.807527385419236e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0004652279894798,287.3028564453125,294.1499938964844,287.569580078125,286.0868225097656,288.0869445800781,287.5550537109375,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2793305516242981,-0.0,-6.714432743137877e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.807555034058169e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.807527385419236e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0004652279894798,287.3028564453125,294.1499938964844,287.569580078125,286.0868225097656,288.0869445800781,287.5550537109375,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2793305516242981,-0.0,-6.714432743137877e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.307623986387624e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.801350825000554e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0004649350012186,287.3008728027344,294.1499938964844,287.5716247558594,286.0776062011719,288.077880859375,287.55780029296875,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2806415259838104,-0.0,-6.705972310783181e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.307623986387624e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.801350825000554e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0004649350012186,287.3008728027344,294.1499938964844,287.5716247558594,286.0776062011719,288.077880859375,287.55780029296875,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2806415259838104,-0.0,-6.705972310783181e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.30467649595812e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.798274550121278e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.236973033286631e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.798246901482344e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004647877649404,287.2998962402344,294.1499938964844,287.5723571777344,286.0727844238281,288.0734558105469,287.5591125488281,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2811100482940674,-0.0,-6.701723265223336e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.30172682274133e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.795168443815784e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,7.234678923850879e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.795140795176847e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004646404413506,287.2989501953125,294.1499938964844,287.5729064941406,286.0678100585937,288.0690612792969,287.560302734375,287.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2814482748508453,-0.0,-6.697472798578019e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.788977331481874e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.788950410438702e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0004643467545974,287.2970275878906,294.1499938964844,287.5732727050781,286.0574035644531,288.0603942871094,287.5624389648437,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2816888093948364,-0.0,-6.689003839710497e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.788977331481874e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.788950410438702e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0004643467545974,287.2970275878906,294.1499938964844,287.5732727050781,286.0574035644531,288.0603942871094,287.5624389648437,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2816888093948364,-0.0,-6.689003839710497e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.290027810493484e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.782821871340276e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.000464056036435,287.2951354980469,294.1499938964844,287.5726318359375,286.0462951660156,288.0518493652344,287.56414794921875,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813013195991516,-0.0,-6.680625830313147e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.290027810493484e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.782821871340276e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.000464056036435,287.2951354980469,294.1499938964844,287.5726318359375,286.0462951660156,288.0518493652344,287.56414794921875,287.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813013195991516,-0.0,-6.680625830313147e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.776828665053472e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.77680247160606e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0004637704987544,287.29327392578125,294.1499938964844,287.5708312988281,286.034423828125,288.04345703125,287.5653076171875,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2801774740219116,-0.0,-6.67240200868946e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.776828665053472e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.77680247160606e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0004637704987544,287.29327392578125,294.1499938964844,287.5708312988281,286.034423828125,288.04345703125,287.5653076171875,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2801774740219116,-0.0,-6.67240200868946e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.7709234978538e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004634915967471,287.2914428710937,294.1499938964844,287.5678100585937,286.021728515625,288.0351867675781,287.5658569335937,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2782667279243469,-0.0,-6.664374296860842e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.7709234978538e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004634915967471,287.2914428710937,294.1499938964844,287.5678100585937,286.021728515625,288.0351867675781,287.5658569335937,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2782667279243469,-0.0,-6.664374296860842e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.275994671043009e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.76807132246904e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.214665674837306e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.768045856617392e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004633550706785,287.29052734375,294.1499938964844,287.5657653808594,286.0150146484375,288.03106689453125,287.5658569335937,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2769764959812164,-0.0,-6.660447127160296e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.273306932300328e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.765240974957123e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.21257456461899e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.765215509105474e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004632208147086,287.2896423339844,294.1499938964844,287.5633850097656,286.0080871582031,288.0269775390625,287.565673828125,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2754583954811096,-0.0,-6.656584616848704e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.268074063584208e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.75973016466014e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.759704698808493e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004629594041034,287.2878723144531,294.1499938964844,287.5574951171875,285.9934997558594,288.0188293457031,287.5646667480469,287.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2716979086399078,-0.0,-6.64906920633257e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.268074063584208e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.75973016466014e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.759704698808493e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004629594041034,287.2878723144531,294.1499938964844,287.5574951171875,285.9934997558594,288.0188293457031,287.5646667480469,287.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2716979086399078,-0.0,-6.64906920633257e-08,0.0,281.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.754428901942448e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.75440416368656e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004627079470083,287.2861022949219,294.1499938964844,287.54998779296875,285.97784423828125,288.0106811523437,287.5628356933594,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2669545114040375,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.754428901942448e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.75440416368656e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004627079470083,287.2861022949219,294.1499938964844,287.54998779296875,285.97784423828125,288.0106811523437,287.5628356933594,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2669545114040375,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
