time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,9.974884596886112e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001050403370754,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,7.758243737043813e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001050403370754,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004982661339454,293.1302490234375,294.1499938964844,284.8937072753906,284.8937072753906,286.7117004394531,284.8519897460937,292.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628124000504,1.3209062288410678e-08,0.0010627991287037,-0.0336452834308147,0.0,0.0,0.0,-0.0113611072301864,60.0,-5.860488414764404,-0.0,-7.701460447151477e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,9.974884596886112e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001050403370754,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,7.758243737043813e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001050403370754,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004982661339454,293.1302490234375,294.1499938964844,284.8937072753906,284.8937072753906,286.7117004394531,284.8519897460937,292.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628124000504,1.3209062288410678e-08,0.0010627991287037,-0.0336452834308147,0.0,0.0,0.0,-0.0113611072301864,60.0,-5.860488414764404,-0.0,-7.701460447151477e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,9.98308605630882e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001051267026923,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,7.764622569084167e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001051267026923,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0004986757994629,293.1297302246094,294.1499938964844,284.90484619140625,284.90484619140625,286.69464111328125,284.864013671875,292.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636859806254,1.3311244551061918e-08,0.0010636727092787,-0.0339125953614711,0.0,0.0,0.0,-0.0114117627963423,60.0,-5.854560375213623,-0.0,-7.714129424130078e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.993420098908246e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001052355219144,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,7.772660319460556e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001052355219144,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0004991920432075,293.1291809082031,294.1499938964844,284.91607666015625,284.91607666015625,286.6778259277344,284.8759155273437,292.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647870367392,1.3440002888387426e-08,0.0010647735325619,-0.0342494249343872,0.0,0.0,0.0,-0.0114755928516387,60.0,-5.849654674530029,-0.0,-7.730108109171854e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001002033823169,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0005005366401746,293.1280822753906,294.1499938964844,284.9386901855469,284.9386901855469,286.6448669433594,284.8996887207031,292.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775390605985649e-08,0.0010676409583538,-0.0351267382502555,0.0,0.0,0.0,-0.011641857214272,60.0,-5.843114852905273,-0.0,-7.77180702016267e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001002033823169,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0005005366401746,293.1280822753906,294.1499938964844,284.9386901855469,284.9386901855469,286.6448669433594,284.8996887207031,292.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775390605985649e-08,0.0010676409583538,-0.0351267382502555,0.0,0.0,0.0,-0.011641857214272,60.0,-5.843114852905273,-0.0,-7.77180702016267e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.000100558019767,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924390235,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.821179315214977e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924390235,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005023081321269,293.1269226074219,294.1499938964844,284.9614562988281,284.9614562988281,286.6129455566406,284.9234924316406,292.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714331874623,1.4217258481608042e-08,0.0010714189847931,-0.0362824574112892,0.0,0.0,0.0,-0.0118609070777893,60.0,-5.841453552246094,-0.0,-7.826916004205486e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.000100558019767,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924390235,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.821179315214977e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924390235,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005023081321269,293.1269226074219,294.1499938964844,284.9614562988281,284.9614562988281,286.6129455566406,284.9234924316406,292.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714331874623,1.4217258481608042e-08,0.0010714189847931,-0.0362824574112892,0.0,0.0,0.0,-0.0118609070777893,60.0,-5.841453552246094,-0.0,-7.826916004205486e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001009909174172,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001063482995959,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.854849536670372e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001063482995959,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0005044705467298,293.1257629394531,294.1499938964844,284.9842834472656,284.9842834472656,286.5819091796875,284.947509765625,292.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760453296825,1.4756638577750893e-08,0.0010760305449366,-0.0376930311322212,0.0,0.0,0.0,-0.0121282981708645,60.0,-5.844122886657715,-0.0,-7.894449538525805e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001009909174172,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001063482995959,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.854849536670372e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001063482995959,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0005044705467298,293.1257629394531,294.1499938964844,284.9842834472656,284.9842834472656,286.5819091796875,284.947509765625,292.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760453296825,1.4756638577750893e-08,0.0010760305449366,-0.0376930311322212,0.0,0.0,0.0,-0.0121282981708645,60.0,-5.844122886657715,-0.0,-7.894449538525805e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001014958543237,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800265784,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,7.894122245488688e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800265784,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0005069928010925,293.1245422363281,294.1499938964844,285.00714111328125,285.00714111328125,286.5517578125,284.9716796875,292.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814252309501,1.5385783314059154e-08,0.0010814097477123,-0.0393380746245384,0.0,0.0,0.0,-0.0124401897192001,60.0,-5.850996971130371,-0.0,-7.973588367349296e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001014958543237,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800265784,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,7.894122245488688e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800265784,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0005069928010925,293.1245422363281,294.1499938964844,285.00714111328125,285.00714111328125,286.5517578125,284.9716796875,292.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814252309501,1.5385783314059154e-08,0.0010814097477123,-0.0393380746245384,0.0,0.0,0.0,-0.0124401897192001,60.0,-5.850996971130371,-0.0,-7.973588367349296e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001017700924421,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001071688093361,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,7.915451715234667e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001071688093361,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005083627183921,293.1239318847656,294.1499938964844,285.0185241699219,285.0185241699219,286.5370178222656,284.9838256835937,292.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843470226973,1.5727479762972507e-08,0.0010843313066288,-0.0402313880622386,0.0,0.0,0.0,-0.0126095814630389,60.0,-5.855784893035889,-0.0,-8.01673536443559e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001020581694319,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001074721658369,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,7.937857299111784e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001074721658369,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0005098016699776,293.123291015625,294.1499938964844,285.0299072265625,285.0299072265625,286.5224304199219,284.9959716796875,292.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874163126572,1.608641575501224e-08,0.0010874002473428,-0.041169673204422,0.0,0.0,0.0,-0.0127875199541449,60.0,-5.861384391784668,-0.0,-8.062183809443013e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001026587342494,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045920727,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.98456821939908e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045920727,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0005128016346134,293.1220397949219,294.1499938964844,285.052490234375,285.052490234375,286.493896484375,285.0202331542969,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938151972368,1.6834725613534832e-08,0.0010937983170151,-0.0431254506111145,0.0,0.0,0.0,-0.0131584862247109,60.0,-5.874475002288818,-0.0,-8.157347508586099e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001026587342494,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045920727,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.98456821939908e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045920727,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0005128016346134,293.1220397949219,294.1499938964844,285.052490234375,285.052490234375,286.493896484375,285.0202331542969,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938151972368,1.6834725613534832e-08,0.0010937983170151,-0.0431254506111145,0.0,0.0,0.0,-0.0131584862247109,60.0,-5.874475002288818,-0.0,-8.157347508586099e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001032919972203,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.00010877144814,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,8.033822086872533e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.00010877144814,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005159649299457,293.1206970214844,294.1499938964844,285.0748596191406,285.0748596191406,286.4662780761719,285.0443420410156,292.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005623964592,1.7623777992525902e-08,0.0011005448177456,-0.045187197625637,0.0,0.0,0.0,-0.0135496510192751,60.0,-5.889702320098877,-0.0,-8.25829715722648e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001032919972203,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.00010877144814,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,8.033822086872533e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.00010877144814,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005159649299457,293.1206970214844,294.1499938964844,285.0748596191406,285.0748596191406,286.4662780761719,285.0443420410156,292.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005623964592,1.7623777992525902e-08,0.0011005448177456,-0.045187197625637,0.0,0.0,0.0,-0.0135496510192751,60.0,-5.889702320098877,-0.0,-8.25829715722648e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001036655303323,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001091647936846,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.062874258030206e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001091647936846,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0005178307765163,293.1199645996094,294.1499938964844,285.0872497558594,285.0872497558594,286.4511413574219,285.0577392578125,292.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045422870665,1.8089203024374e-08,0.0011045241262763,-0.0464030541479587,0.0,0.0,0.0,-0.0137803787365555,60.0,-5.89908504486084,-0.0,-8.318132671547573e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001039328490151,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001094462932087,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,8.083666034508497e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001094462932087,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0005191661184653,293.1193542480469,294.1499938964844,285.096923828125,285.096923828125,286.4394226074219,285.06817626953125,292.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073906207457,1.8422285918973106e-08,0.0011073722271248,-0.0472730658948421,0.0,0.0,0.0,-0.0139455022290349,60.0,-5.906198024749756,-0.0,-8.36108711155248e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001043440643115,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793291021,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,8.115649688988924e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793291021,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0005212202086113,293.1179504394531,294.1499938964844,285.1185607910156,285.1185607910156,286.4133605957031,285.09149169921875,292.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117731919512,1.8934676049298105e-08,0.001111754332669,-0.048611219972372,0.0,0.0,0.0,-0.0141995195299386,60.0,-5.9164886474609375,-0.0,-8.42738003825616e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001043440643115,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793291021,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,8.115649688988924e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793291021,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0005212202086113,293.1179504394531,294.1499938964844,285.1185607910156,285.1185607910156,286.4133605957031,285.09149169921875,292.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117731919512,1.8934676049298105e-08,0.001111754332669,-0.048611219972372,0.0,0.0,0.0,-0.0141995195299386,60.0,-5.9164886474609375,-0.0,-8.42738003825616e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001044332311721,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001099732253351,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,8.122585131786764e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001099732253351,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0005216656136326,293.11724853515625,294.1499938964844,285.12921142578125,285.12921142578125,286.4006652832031,285.1028137207031,292.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127237230539,1.9045780064175243e-08,0.0011127046309411,-0.0489013455808162,0.0,0.0,0.0,-0.0142546007409691,60.0,-5.916104793548584,-0.0,-8.44178913439464e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001044175078277,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001099566652555,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,8.121361315716058e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001099566652555,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.000521587091498,293.1165466308594,294.1499938964844,285.1397399902344,285.1397399902344,286.38818359375,285.1138916015625,292.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125567834824,1.9026181519166133e-08,0.0011125376913696,-0.0488501638174057,0.0,0.0,0.0,-0.0142448870465159,60.0,-5.911142826080322,-0.0,-8.43924681248609e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001042155126924,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,8.105651068035513e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0005205780616961,293.1150817871094,294.1499938964844,285.1603698730469,285.1603698730469,286.3639221191406,285.1353454589844,292.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104048462584,1.877448063680731e-08,0.0011103861033916,-0.0481928810477256,0.0,0.0,0.0,-0.0141201121732592,60.0,-5.88855504989624,-0.0,-8.406625795487346e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001042155126924,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,8.105651068035513e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0005205780616961,293.1150817871094,294.1499938964844,285.1603698730469,285.1603698730469,286.3639221191406,285.1353454589844,292.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104048462584,1.877448063680731e-08,0.0011103861033916,-0.0481928810477256,0.0,0.0,0.0,-0.0141201121732592,60.0,-5.88855504989624,-0.0,-8.406625795487346e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001039030685205,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001094149338314,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.08134936960414e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001094149338314,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.000519017339684,293.1136169433594,294.1499938964844,285.18035888671875,285.18035888671875,286.34063720703125,285.15582275390625,292.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070762993767,1.8385163613743323e-08,0.0011070579057559,-0.0471761040389537,0.0,0.0,0.0,-0.0139271141961216,60.0,-5.856769561767578,-0.0,-8.356293790257041e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001039030685205,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001094149338314,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,8.08134936960414e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001094149338314,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.000519017339684,293.1136169433594,294.1499938964844,285.18035888671875,285.18035888671875,286.34063720703125,285.15582275390625,292.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070762993767,1.8385163613743323e-08,0.0011070579057559,-0.0471761040389537,0.0,0.0,0.0,-0.0139271141961216,60.0,-5.856769561767578,-0.0,-8.356293790257041e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001034115775837,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0005165621987544,293.1120910644531,294.1499938964844,285.1996154785156,285.1996154785156,286.3182678222656,285.1754150390625,292.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772745053434846e-08,0.001101822243072,-0.0455763712525367,0.0,0.0,0.0,-0.0136235179379582,60.0,-5.816417217254639,-0.0,-8.277424967673144e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001034115775837,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0005165621987544,293.1120910644531,294.1499938964844,285.1996154785156,285.1996154785156,286.3182678222656,285.1754150390625,292.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772745053434846e-08,0.001101822243072,-0.0455763712525367,0.0,0.0,0.0,-0.0136235179379582,60.0,-5.816417217254639,-0.0,-8.277424967673144e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001027627513394,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001082141243387,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,7.99265835667029e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001082141243387,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005133211961947,293.1105651855469,294.1499938964844,285.2181091308594,285.2181091308594,286.2968139648437,285.19403076171875,292.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964293081400683e-08,0.0010949103161692,-0.0434640385210514,0.0,0.0,0.0,-0.0132227391004562,60.0,-5.767617702484131,-0.0,-8.173881127504502e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001027627513394,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001082141243387,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,7.99265835667029e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001082141243387,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005133211961947,293.1105651855469,294.1499938964844,285.2181091308594,285.2181091308594,286.2968139648437,285.19403076171875,292.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964293081400683e-08,0.0010949103161692,-0.0434640385210514,0.0,0.0,0.0,-0.0132227391004562,60.0,-5.767617702484131,-0.0,-8.173881127504502e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001023885488393,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001078200730262,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,7.963553798617795e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001078200730262,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0005114520317874,293.1098022460937,294.1499938964844,285.2270202636719,285.2270202636719,286.286376953125,285.2030029296875,292.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909404372796,1.6498038490908584e-08,0.0010909239063039,-0.0422455444931983,0.0,0.0,0.0,-0.0129915988072752,60.0,-5.740453243255615,-0.0,-8.114461280683828e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001019876362988,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001073978928616,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,7.932371227070689e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001073978928616,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.000509449339006,293.1090393066406,294.1499938964844,285.2357177734375,285.2357177734375,286.2762145996094,285.2116394042969,292.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866689262911,1.5998493196889285e-08,0.0010866528609767,-0.0409398414194583,0.0,0.0,0.0,-0.0127439554780721,60.0,-5.711568355560303,-0.0,-8.051038946632617e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001011319400276,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064968018908,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.865817315177992e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064968018908,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0005051749758422,293.10748291015625,294.1499938964844,285.2523803710937,285.2523803710937,286.2564697265625,285.2281799316406,292.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775516275316,1.4932297176528664e-08,0.0010775367263704,-0.0381523557007312,0.0,0.0,0.0,-0.0122154001146554,60.0,-5.650674819946289,-0.0,-7.916505495586534e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001011319400276,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064968018908,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.865817315177992e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064968018908,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0005051749758422,293.10748291015625,294.1499938964844,285.2523803710937,285.2523803710937,286.2564697265625,285.2281799316406,292.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775516275316,1.4932297176528664e-08,0.0010775367263704,-0.0381523557007312,0.0,0.0,0.0,-0.0122154001146554,60.0,-5.650674819946289,-0.0,-7.916505495586534e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.000500708061736,293.1059265136719,294.1499938964844,285.2679748535156,285.2679748535156,286.23760986328125,285.2435913085937,292.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818085342620634e-08,0.0010680097620934,-0.0352384075522422,0.0,0.0,0.0,-0.0116630410775542,60.0,-5.587159156799316,-0.0,-7.77712259036889e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.000500708061736,293.1059265136719,294.1499938964844,285.2679748535156,285.2679748535156,286.23760986328125,285.2435913085937,292.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818085342620634e-08,0.0010680097620934,-0.0352384075522422,0.0,0.0,0.0,-0.0116630410775542,60.0,-5.587159156799316,-0.0,-7.77712259036889e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,9.96633170871064e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,7.751591328997165e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0004978388897143,293.1049194335937,294.1499938964844,285.27740478515625,285.27740478515625,286.2259521484375,285.2528686523437,292.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102432028233581e-08,0.0010618906235322,-0.033366322517395,0.0,0.0,0.0,-0.0113082630559802,60.0,-5.5463032722473145,-0.0,-7.688250036608224e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,9.93436115095392e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,7.726725016254932e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0004962419043295,293.1043395996094,294.1499938964844,285.2825012207031,285.2825012207031,286.2195129394531,285.25787353515625,292.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.2704084895176493e-08,0.0010584845440462,-0.0323241278529167,0.0,0.0,0.0,-0.0111107854172587,60.0,-5.52350664138794,-0.0,-7.639003030135427e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004919380880892,293.1027526855469,294.1499938964844,285.2958068847656,285.2958068847656,286.20220947265625,285.27099609375,292.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630586271849095e-08,0.0010493053123354,-0.0295150354504585,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.461784362792969,-0.0,-7.507074428758642e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
