time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0004690436471719,293.0209655761719,294.1499938964844,285.3500061035156,285.3500061035156,285.7553405761719,285.3500061035156,292.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211876286885e-09,0.0010004744399338,-0.0145623441785573,0.0,0.0,0.0,-0.0077477204613387,60.0,-5.033268451690674,-0.0,-6.824586051834558e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004685153835453,293.0185852050781,294.1499938964844,285.3500061035156,285.3500061035156,285.7481994628906,285.3500061035156,292.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.78845416043805e-09,0.0009993476560339,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.024954795837402,-0.0,-6.809221986259217e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004685153835453,293.0185852050781,294.1499938964844,285.3500061035156,285.3500061035156,285.7481994628906,285.3500061035156,292.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.78845416043805e-09,0.0009993476560339,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.024954795837402,-0.0,-6.809221986259217e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.369560575578362e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.000468028942123,293.0162048339844,294.1499938964844,285.3500061035156,285.3500061035156,285.7411499023437,285.3500061035156,292.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667128988307013e-09,0.0009983102791011,-0.0138993468135595,0.0,0.0,0.0,-0.0076222559437155,60.0,-5.016958236694336,-0.0,-6.795090001787686e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.369560575578362e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.000468028942123,293.0162048339844,294.1499938964844,285.3500061035156,285.3500061035156,285.7411499023437,285.3500061035156,292.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667128988307013e-09,0.0009983102791011,-0.0138993468135595,0.0,0.0,0.0,-0.0076222559437155,60.0,-5.016958236694336,-0.0,-6.795090001787686e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.360906551592052e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.28070517652668e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85748556558974e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004675966629292,293.0137939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7342834472656,285.3500061035156,292.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559315230385664e-09,0.0009973882697522,-0.0136169027537107,0.0,0.0,0.0,-0.0075688073411583,60.0,-5.009495735168457,-0.0,-6.78254394870237e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.360906551592052e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.28070517652668e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.85748556558974e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004675966629292,293.0137939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7342834472656,285.3500061035156,292.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559315230385664e-09,0.0009973882697522,-0.0136169027537107,0.0,0.0,0.0,-0.0075688073411583,60.0,-5.009495735168457,-0.0,-6.78254394870237e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.353856148663908e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850061178440228e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.27522128727287e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.850061178440228e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0004672444774769,293.0113830566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7275085449219,285.3500061035156,292.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966425132006,5.4714774933017915e-09,0.0009966370416805,-0.0133867906406521,0.0,0.0,0.0,-0.0075252624228596,60.0,-5.002780914306641,-0.0,-6.77233131796129e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.353856148663908e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.850061178440228e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.27522128727287e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.850061178440228e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0004672444774769,293.0113830566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7275085449219,285.3500061035156,292.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966425132006,5.4714774933017915e-09,0.0009966370416805,-0.0133867906406521,0.0,0.0,0.0,-0.0075252624228596,60.0,-5.002780914306641,-0.0,-6.77233131796129e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.350889013148844e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846936154644936e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,7.272913353517652e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,9.846936154644936e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0004670962807722,293.0101623535156,294.1499938964844,285.3500061035156,285.3500061035156,285.72418212890625,285.3500061035156,292.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963263291865,5.434509731117032e-09,0.0009963209740817,-0.0132899424061179,0.0,0.0,0.0,-0.007506935391575,60.0,-4.999697685241699,-0.0,-6.768035376580883e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.348458115709946e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,9.844377200352028e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,7.271023059729487e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.844377200352028e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,0.0004669748595915,293.0089416503906,294.1499938964844,285.3500061035156,285.3500061035156,285.7208557128906,285.3500061035156,292.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960674215108,5.404227287897356e-09,0.0009960619499906,-0.0132106095552444,0.0,0.0,0.0,-0.0074919229373335,60.0,-4.99687385559082,-0.0,-6.764517479496135e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.345166472485288e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.84091020654887e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.268462650245056e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.84091020654887e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004668103938456,293.0065002441406,294.1499938964844,285.3500061035156,285.3500061035156,285.71435546875,285.3500061035156,292.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957165457308,5.3632112084756045e-09,0.000995711190626,-0.0131031554192304,0.0,0.0,0.0,-0.007471589371562,60.0,-4.991964817047119,-0.0,-6.759754000995599e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.345166472485288e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.84091020654887e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.268462650245056e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.84091020654887e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004668103938456,293.0065002441406,294.1499938964844,285.3500061035156,285.3500061035156,285.71435546875,285.3500061035156,292.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957165457308,5.3632112084756045e-09,0.000995711190626,-0.0131031554192304,0.0,0.0,0.0,-0.007471589371562,60.0,-4.991964817047119,-0.0,-6.759754000995599e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.344005957245828e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839687845669688e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,7.267559703905135e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839687845669688e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004667524481192,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7079467773437,285.3500061035156,292.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955927962437,5.348753440159726e-09,0.0009955874411389,-0.0130652785301208,0.0,0.0,0.0,-0.0074644214473664,60.0,-4.988225936889648,-0.0,-6.758074988510998e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.344005957245828e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839687845669688e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,7.267559703905135e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,9.839687845669688e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004667524481192,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7079467773437,285.3500061035156,292.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955927962437,5.348753440159726e-09,0.0009955874411389,-0.0130652785301208,0.0,0.0,0.0,-0.0074644214473664,60.0,-4.988225936889648,-0.0,-6.758074988510998e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.34530035010539e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841051360126583e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.2685674240347e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841051360126583e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004668171168304,293.0015869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.70166015625,285.3500061035156,292.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957307484,5.3648876452427885e-09,0.0009957253932952,-0.0131075475364923,0.0,0.0,0.0,-0.0074724196456372,60.0,-4.985744476318359,-0.0,-6.759948689705197e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.34530035010539e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841051360126583e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,7.2685674240347e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,9.841051360126583e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004668171168304,293.0015869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.70166015625,285.3500061035156,292.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957307484,5.3648876452427885e-09,0.0009957253932952,-0.0131075475364923,0.0,0.0,0.0,-0.0074724196456372,60.0,-4.985744476318359,-0.0,-6.759948689705197e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.34881391003728e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844751184573396e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.271299546118826e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844751184573396e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0004669926129281,292.99908447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6954650878906,285.3500061035156,292.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961050236597,5.4086575218548205e-09,0.0009960995521396,-0.0132222156971693,0.0,0.0,0.0,-0.0074941180646419,60.0,-4.984438896179199,-0.0,-6.765031912436825e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.34881391003728e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844751184573396e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,7.271299546118826e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286560058594,0.0,0.0,9.844751184573396e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0004669926129281,292.99908447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6954650878906,285.3500061035156,292.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961050236597,5.4086575218548205e-09,0.0009960995521396,-0.0132222156971693,0.0,0.0,0.0,-0.0074941180646419,60.0,-4.984438896179199,-0.0,-6.765031912436825e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.351484186481684e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847562614595518e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,7.273376104421914e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0004671259957831,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6924133300781,285.3500061035156,292.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441924244564689e-09,0.0009963840711861,-0.0133093679323792,0.0,0.0,0.0,-0.0075106099247932,60.0,-4.984264850616455,-0.0,-6.76889726491936e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,0.0004672876675613,292.99658203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6893920898437,285.3500061035156,292.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822497652651245e-09,0.0009967287769541,-0.0134150115773081,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.984397888183594,-0.0,-6.773583294261698e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004676929384004,292.9940490722656,294.1499938964844,285.3500061035156,285.3500061035156,285.68341064453125,285.3500061035156,292.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798191815614,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.98555850982666,-0.0,-6.785337802739377e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004676929384004,292.9940490722656,294.1499938964844,285.3500061035156,285.3500061035156,285.68341064453125,285.3500061035156,292.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798191815614,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.98555850982666,-0.0,-6.785337802739377e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004681981808971,292.99151611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.67755126953125,285.3500061035156,292.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344108595361e-09,0.0009986705845221,-0.0140099395066499,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.9878458976745605,-0.0,-6.800005536433673e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004681981808971,292.99151611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.67755126953125,285.3500061035156,292.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344108595361e-09,0.0009986705845221,-0.0140099395066499,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.9878458976745605,-0.0,-6.800005536433673e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0004687898617703,292.98895263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6717529296875,285.3500061035156,292.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919393920634e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.9911322593688965,-0.0,-6.81720351281001e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.0004687898617703,292.98895263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6717529296875,285.3500061035156,292.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919393920634e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.9911322593688965,-0.0,-6.81720351281001e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004694517410825,292.98638916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.66607666015625,285.3500061035156,292.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995255470275879,-0.0,-6.836467747461938e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004694517410825,292.98638916015625,294.1499938964844,285.3500061035156,285.3500061035156,285.66607666015625,285.3500061035156,292.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995255470275879,-0.0,-6.836467747461938e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,0.000469803228043,292.9850769042969,294.1499938964844,285.3500061035156,285.3500061035156,285.66326904296875,285.3500061035156,292.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668770903909e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.997575283050537,-0.0,-6.84670879991245e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0004701660654973,292.9837951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.6604919433594,285.3500061035156,292.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-5.000030040740967,-0.0,-6.857288781247918e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004709172644652,292.9811706542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6549987792969,285.3500061035156,292.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005269527435303,-0.0,-6.879218972244416e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004709172644652,292.9811706542969,294.1499938964844,285.3500061035156,285.3500061035156,285.6549987792969,285.3500061035156,292.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005269527435303,-0.0,-6.879218972244416e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004716879338957,292.9785461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6495666503906,285.3500061035156,292.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010822772979736,-0.0,-6.901753124566312e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004716879338957,292.9785461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6495666503906,285.3500061035156,292.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010822772979736,-0.0,-6.901753124566312e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004724627651739,292.97589111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.64422607421875,285.3500061035156,292.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016523838043213,-0.0,-6.924445727918285e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0004724627651739,292.97589111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.64422607421875,285.3500061035156,292.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016523838043213,-0.0,-6.924445727918285e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0004732275556307,292.9732360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.63897705078125,285.3500061035156,292.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022194862365723,-0.0,-6.946881825342643e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0004732275556307,292.9732360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.63897705078125,285.3500061035156,292.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022194862365723,-0.0,-6.946881825342643e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0004736011323984,292.9718933105469,294.1499938964844,285.3500061035156,285.3500061035156,285.6363830566406,285.3500061035156,292.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024964332580566,-0.0,-6.957854026268252e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0004739684809464,292.9705505371094,294.1499938964844,285.3500061035156,285.3500061035156,285.6338195800781,285.3500061035156,292.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027678966522217,-0.0,-6.968652144223597e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
