time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105264186859131,1.0,-0.488721489906311,0.294408917427063,0.194312572479248,0.1445281356573104,0.0,0.0,0.0,24.99817657470703,25.0,8.235872268676758,-0.0,27.429386138916016,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436952590942,1.0,-0.4887204766273498,0.2975082397460937,0.1912122517824173,0.1478172391653061,0.0,0.0,0.0,24.998050689697266,25.0,5.1453537940979,-0.0,27.429697036743164,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436952590942,1.0,-0.4887204766273498,0.2975082397460937,0.1912122517824173,0.1478172391653061,0.0,0.0,0.0,24.998050689697266,25.0,5.1453537940979,-0.0,27.429697036743164,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018523335456848,1.0,-0.4887199699878692,0.2990827262401581,0.1896372735500335,0.1494864821434021,0.0,0.0,0.0,24.99799346923828,25.0,3.625932931900024,-0.0,27.42986297607422,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988074898719787,1.0,-0.4887194633483886,0.3007538914680481,0.1879655718803405,0.1512515991926193,0.0,0.0,0.0,24.997922897338867,25.0,1.9465217590332031,-0.0,27.43003273010254,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933257699012756,1.0,-0.488718569278717,0.3038166761398315,0.1849018782377243,0.1544811278581619,0.0,0.0,0.0,24.997806549072266,25.0,-1.5534857511520386,-0.0,27.43035697937012,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927177429199219,1.0,-0.4887184500694275,0.3041598200798034,0.1845586448907852,0.1548425257205963,0.0,0.0,0.0,24.99779319763184,25.0,-1.941958785057068,-0.0,27.43039321899414,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866279661655426,1.0,-0.4887174665927887,0.3076330721378326,0.181084394454956,0.158495083451271,0.0,0.0,0.0,24.9976749420166,25.0,-5.750321865081787,-0.0,27.430776596069336,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866279661655426,1.0,-0.4887174665927887,0.3076330721378326,0.181084394454956,0.158495083451271,0.0,0.0,0.0,24.9976749420166,25.0,-5.750321865081787,-0.0,27.430776596069336,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807544946670532,1.0,-0.4887165129184723,0.3110451698303222,0.17767134308815,0.1620764434337616,0.0,0.0,0.0,24.997577667236328,25.0,-9.114031791687012,-0.0,27.4311752319336,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806638658046722,1.0,-0.4887165129184723,0.3110982477664947,0.1776182651519775,0.162132054567337,0.0,0.0,0.0,24.99757575988769,25.0,-9.162537574768066,-0.0,27.43118095397949,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746997356414795,1.0,-0.4887155890464782,0.314618855714798,0.1740967333316803,0.1658148169517517,0.0,0.0,0.0,24.99748420715332,25.0,-12.32517433166504,-0.0,27.431604385375977,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746997356414795,1.0,-0.4887155890464782,0.314618855714798,0.1740967333316803,0.1658148169517517,0.0,0.0,0.0,24.99748420715332,25.0,-12.32517433166504,-0.0,27.431604385375977,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717176556587219,1.0,-0.4887151420116424,0.3163996040821075,0.1723155379295349,0.1676725298166275,0.0,0.0,0.0,24.99744033813477,25.0,-13.89367961883545,-0.0,27.43182373046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.469029039144516,1.0,-0.488714724779129,0.318026065826416,0.170688658952713,0.1693737953901291,0.0,0.0,0.0,24.997425079345703,25.0,-15.091660499572754,-0.0,27.432043075561523,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,291.2017822265625,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.464826375246048,1.0,-0.4887140989303589,0.3205709755420685,0.1681431531906128,0.172029510140419,0.0,0.0,0.0,24.99740219116211,25.0,-16.084806442260742,-0.0,27.432392120361328,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636517465114593,1.0,-0.4887139499187469,0.3212864995002746,0.1674274504184723,0.1727746427059173,0.0,0.0,0.0,24.99739646911621,25.0,-16.349300384521484,-0.0,27.4324893951416,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607717394828796,1.0,-0.4887135326862335,0.3230483531951904,0.1656651645898819,0.1746064722537994,0.0,0.0,0.0,24.99737930297852,25.0,-17.057086944580078,-0.0,27.4327335357666,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582744836807251,1.0,-0.4887132048606872,0.3245843648910522,0.164128839969635,0.1762001067399978,0.0,0.0,0.0,24.997364044189453,25.0,-17.74114227294922,-0.0,27.432945251464844,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029273033142,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538528621196747,1.0,-0.4887125790119171,0.3273356258869171,0.161376953125,0.1790665388107299,0.0,0.0,0.0,24.997413635253903,25.0,-17.494853973388672,-0.0,27.43338966369629,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433635115623474,0.050000000745058,0.0458607971668243,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433635115623474,0.050000000745058,0.0482936277985572,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433635115623474,0.050000000745058,0.0356695093214511,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433635115623474,0.050000000745058,0.0482936277985572,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460144877433777,0.14315727353096,0.2317870855331421,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221984863281,1.0,0.1508107632398605,1.0,1.0,0.4537846148014068,1.0,-0.4918351769447326,0.3295408487319946,0.1622943133115768,0.1797851622104644,0.0,0.0,0.0,24.872966766357425,43.0,-17.489269256591797,-0.0,27.59383583068848,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9362077116966248,0.1474775373935699,0.5657573938369751,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.2505798339844,1.0,0.1681743115186691,1.0,1.0,0.4492947459220886,1.0,-0.889829695224762,0.5847090482711792,0.3051206767559051,0.3553698360919952,0.0,0.0,0.0,12.389832496643066,46.0,39.11940002441406,-0.0,58.81796646118164,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688412606716156,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9362077116966248,0.1474775373935699,0.5657573938369751,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.2505798339844,1.0,0.1681743115186691,1.0,1.0,0.4492947459220886,1.0,-0.889829695224762,0.5847090482711792,0.3051206767559051,0.3553698360919952,0.0,0.0,0.0,12.389832496643066,46.0,39.11940002441406,-0.0,58.81796646118164,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854132413864136,0.050000000745058,0.0452599860727787,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854132413864136,0.050000000745058,0.047660943120718,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854132413864136,0.050000000745058,0.0352022089064121,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854132413864136,0.050000000745058,0.047660943120718,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.9568169713020324,0.1490331441164016,0.6072374582290649,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6336669921875,291.2657470703125,1.0,0.1759299635887146,1.0,1.0,0.4470498263835907,1.0,-0.9396593570709229,0.6180458664894104,0.3216134905815124,0.3795146346092224,0.0,0.0,0.0,13.094199180603027,46.0,39.09053802490234,-0.0,68.10118103027344,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899813652039,0.050000000745058,0.0452645979821682,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899813652039,0.050000000745058,0.0476658008992672,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899813652039,0.050000000745058,0.0352057963609695,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827899813652039,0.050000000745058,0.0476658008992672,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9746259450912476,0.1505132466554641,0.6486152410507202,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,297.6208801269531,291.2786865234375,1.0,0.183878943324089,1.0,1.0,0.4462093114852905,1.0,-0.9893421530723572,0.6498149633407593,0.3395271599292755,0.4020048081874847,0.0,0.0,0.0,13.806659698486328,34.0,40.027462005615234,-0.0,78.2854995727539,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689393639564514,0.1442840844392776,0.1289322227239608,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801048517227173,0.1424500048160553,0.0476708523929119,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801048517227173,0.050000000745058,0.0352095291018486,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801048517227173,0.050000000745058,0.0476708523929119,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.94986230134964,0.153776466846466,0.6084133386611938,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,291.375,297.62890625,291.3085632324219,1.0,0.1917309165000915,1.0,1.0,0.444895476102829,1.0,-1.0415453910827637,0.6835294961929321,0.3580159246921539,0.4261331558227539,0.0,0.0,0.0,14.587495803833008,34.0,48.58211517333984,-0.0,90.0694580078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9698202610015868,0.1433783024549484,0.1296583116054535,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8452855944633484,0.1440240293741226,0.0924111902713775,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794271469116211,0.050000000745058,0.0352105014026165,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794271469116211,0.050000000745058,0.0476721711456775,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.9261683225631714,0.1549804657697677,0.5711700320243835,291.3118896484375,290.45001220703125,288.1082763671875,286.8211669921875,291.3807373046875,297.62762451171875,291.3160705566406,1.0,0.1932517737150192,1.0,1.0,0.4445282816886902,1.0,-1.0514200925827026,0.6900585889816284,0.3613615036010742,0.4308273196220398,0.0,0.0,0.0,14.74767780303955,54.0,48.05211639404297,-0.0,92.44390106201172,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622470140457152,0.1418912708759308,0.1283872276544571,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9625182151794434,0.1446409076452255,0.1353088170289993,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.6762039661407471,0.1378470063209533,0.0352152958512306,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7655220031738281,0.1411845982074737,0.0692924857139587,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9076197743415833,0.1586247831583023,0.5489955544471741,291.3293151855469,290.45001220703125,288.1309814453125,286.84014892578125,291.3995666503906,297.62060546875,291.33355712890625,1.0,0.2020033448934555,1.0,1.0,0.4436279535293579,1.0,-1.10069477558136,0.7215241193771362,0.3791706264019012,0.4526335000991821,0.0,0.0,0.0,15.551093101501465,54.0,48.06858444213867,-0.0,104.91236114501952,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.973464012145996,0.1418359130620956,0.1276770234107971,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.9797903299331664,0.1453765034675598,0.1373159289360046,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.9392272233963012,0.1393225789070129,0.0897398814558982,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461608886719,0.9618789553642272,0.1422853916883468,0.1296700537204742,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8917694091796875,0.162472665309906,0.5010045766830444,291.34698486328125,289.95001220703125,288.1499938964844,286.8559875488281,291.4245910644531,297.6176452636719,291.3519592285156,1.0,0.2118171453475952,1.0,1.0,0.4428472518920898,1.0,-1.164568543434143,0.761485755443573,0.40308278799057,0.4812754094600677,0.0,0.0,0.0,15.938003540039062,74.0,52.91266632080078,-0.0,123.2113800048828,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.945110023021698,0.1429456174373626,0.1284200847148895,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9553765654563904,0.1473382115364074,0.1392630338668823,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.9346391558647156,0.1383677870035171,0.0970139130949974,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.945396363735199,0.1429256200790405,0.1353415250778198,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.9168678522109984,0.1700116991996765,0.5929962396621704,291.3253479003906,289.45001220703125,288.1830444335937,286.88311767578125,291.21514892578125,297.63458251953125,291.3158569335937,1.0,0.2385402917861938,1.0,1.0,0.4146602153778076,1.0,-1.3203026056289673,0.8983830213546753,0.421919584274292,0.5866113305091858,0.0,0.0,0.0,19.420244216918945,94.0,-55.25328826904297,-0.0,173.31027221679688,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.945110023021698,0.1429456174373626,0.1284200847148895,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9553765654563904,0.1473382115364074,0.1392630338668823,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.9346391558647156,0.1383677870035171,0.0970139130949974,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.945396363735199,0.1429256200790405,0.1353415250778198,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.9168678522109984,0.1700116991996765,0.5929962396621704,291.3253479003906,289.45001220703125,288.1830444335937,286.88311767578125,291.21514892578125,297.63458251953125,291.3158569335937,1.0,0.2385402917861938,1.0,1.0,0.4146602153778076,1.0,-1.3203026056289673,0.8983830213546753,0.421919584274292,0.5866113305091858,0.0,0.0,0.0,19.420244216918945,94.0,-55.25328826904297,-0.0,173.31027221679688,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9338430166244508,0.1447379142045974,0.1300365179777145,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9461960196495056,0.1501001417636871,0.1417267173528671,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.9203898310661316,0.1393186599016189,0.0974357947707176,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9336364269256592,0.144738495349884,0.1368566304445266,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9870706796646118,0.1735644191503524,0.76459801197052,291.1800231933594,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.6107177734375,291.16656494140625,1.0,0.2729129195213318,1.0,1.0,0.3864731788635254,1.0,-1.5243606567382812,1.0751662254333496,0.4491945207118988,0.7217212915420532,0.0,0.0,0.0,23.59041976928711,114.0,-173.5364990234375,-0.0,262.66265869140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9338430166244508,0.1447379142045974,0.1300365179777145,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9461960196495056,0.1501001417636871,0.1417267173528671,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.9203898310661316,0.1393186599016189,0.0974357947707176,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9336364269256592,0.144738495349884,0.1368566304445266,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9870706796646118,0.1735644191503524,0.76459801197052,291.1800231933594,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.6107177734375,291.16656494140625,1.0,0.2729129195213318,1.0,1.0,0.3864731788635254,1.0,-1.5243606567382812,1.0751662254333496,0.4491945207118988,0.7217212915420532,0.0,0.0,0.0,23.59041976928711,114.0,-173.5364990234375,-0.0,262.66265869140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8101285696029663,0.1452732980251312,0.1310641914606094,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.8201146721839905,0.1513544768095016,0.1434069871902465,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.7997713088989258,0.1398394703865051,0.0981428399682045,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8104430437088013,0.1456540822982788,0.1381800770759582,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8576275110244751,0.1740478873252868,0.7836381196975708,291.089599609375,288.95001220703125,288.20733642578125,286.9010314941406,290.8417663574219,297.5862121582031,291.0729675292969,1.0,0.2898364663124084,1.0,1.0,0.3723796904087066,1.0,-1.5535587072372437,1.1192151308059692,0.4343436360359192,0.7609832286834717,0.0,0.0,0.0,34.6115837097168,114.0,-222.5436553955078,-0.0,304.6907043457031,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.7438720464706421,0.1455445438623428,0.1318939626216888,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.7542123794555664,0.1524806767702102,0.1450249701738357,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648132324219,0.7352885603904724,0.1402614414691925,0.0988361090421676,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640197753906,0.7449092268943787,0.1464992612600326,0.1395056694746017,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.7894482612609863,0.1745038032531738,0.7881607413291931,290.95703125,288.45001220703125,288.2091369628906,286.9013671875,290.553466796875,297.562744140625,290.9285888671875,1.0,0.3057866990566253,1.0,1.0,0.3440429270267486,1.0,-1.5643521547317505,1.176171064376831,0.3881810009479522,0.8155852556228638,0.0,0.0,0.0,47.27404022216797,102.0,-331.5595703125,-0.0,343.58026123046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336303710937,0.6959116458892822,0.1452023088932037,0.1324553191661834,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7096557021141052,0.1541561186313629,0.1474315375089645,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6877256035804749,0.1405774801969528,0.0996541455388069,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993898153305054,0.1477267891168594,0.1414540261030197,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292053222656,0.7387577295303345,0.1750211715698242,0.7941619753837585,290.523681640625,287.95001220703125,288.2040710449219,286.8941955566406,289.9545288085937,297.5165405273437,290.4867858886719,1.0,0.3241908848285675,1.0,1.0,0.2873694598674774,1.0,-1.5784482955932615,1.2853789329528809,0.2930693626403808,0.921630859375,0.0,0.0,0.0,63.42401885986328,90.0,-548.6630249023438,-0.0,394.1818542480469,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
