time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8054037094116211,0.1231410130858421,0.1111481487751007,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8576530814170837,0.1502446234226226,0.1425764113664627,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8106056451797485,0.1255500763654709,0.0881284847855568,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.8412628173828125,0.1414241045713424,0.1342755407094955,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.8559766411781311,0.149099200963974,0.672288715839386,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.90692138671875,297.1618347167969,287.60125732421875,1.0,0.2549335658550262,1.0,1.0,0.1673345267772674,1.0,-1.378282070159912,1.2767771482467651,0.1015049740672111,0.9512505531311036,0.0,0.0,0.0,26.880903244018555,25.0,246.98036193847656,-0.0,212.21340942382807,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8102473020553589,0.123555950820446,0.1114135682582855,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.8629457354545593,0.1508296877145767,0.143026202917099,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.81528639793396,0.1259485781192779,0.0883324369788169,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70098876953125,0.8461664319038391,0.1419261246919632,0.1346508413553238,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.8603488802909851,0.1492170989513397,0.6722971796989441,287.70526123046875,289.1499938964844,287.157470703125,285.90887451171875,288.03924560546875,297.1654663085937,287.7260131835937,1.0,0.2546174824237823,1.0,1.0,0.1918369978666305,1.0,-1.3798446655273438,1.2568519115447998,0.1229926720261573,0.9310124516487122,0.0,0.0,0.0,26.48663902282715,25.0,288.7001953125,-0.0,211.8403778076172,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8163756132125854,0.1241121664643287,0.111830286681652,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.8698258996009827,0.1515535712242126,0.1436239629983902,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.821255087852478,0.1264795213937759,0.088641732931137,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.852576494216919,0.1425607651472091,0.1351673156023025,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8662997484207153,0.149488016963005,0.673069179058075,287.8253173828125,289.25,287.13409423828125,285.8868408203125,288.2010803222656,297.1701354980469,287.8482360839844,1.0,0.2544224858283996,1.0,1.0,0.2170678079128265,1.0,-1.3829790353775024,1.234196424484253,0.1487826108932495,0.9077506065368652,0.0,0.0,0.0,26.02640724182129,25.0,321.0335998535156,-0.0,211.889389038086,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8319084644317627,0.1256317794322967,0.1130212768912315,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8879387378692627,0.1534181535243988,0.1452004462480545,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366657495498657,0.1279346048831939,0.0895265787839889,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696411848068237,0.144226923584938,0.136563241481781,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825494050979614,0.1504894345998764,0.6766117215156555,288.1244812011719,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.18218994140625,288.1551208496094,1.0,0.2544228434562683,1.0,1.0,0.2675294578075409,1.0,-1.3932886123657229,1.180999994277954,0.2122886031866073,0.8525732159614563,0.0,0.0,0.0,24.98797416687012,25.0,417.0120239257813,-0.0,213.20350646972656,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8319084644317627,0.1256317794322967,0.1130212768912315,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8879387378692627,0.1534181535243988,0.1452004462480545,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366657495498657,0.1279346048831939,0.0895265787839889,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696411848068237,0.144226923584938,0.136563241481781,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825494050979614,0.1504894345998764,0.6766117215156555,288.1244812011719,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.18218994140625,288.1551208496094,1.0,0.2544228434562683,1.0,1.0,0.2675294578075409,1.0,-1.3932886123657229,1.180999994277954,0.2122886031866073,0.8525732159614563,0.0,0.0,0.0,24.98797416687012,25.0,417.0120239257813,-0.0,213.20350646972656,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546481132507324,0.1277952343225479,0.1147498860955238,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.9147682189941406,0.1559353321790695,0.1473524719476699,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595141172409058,0.1300034970045089,0.0908112674951553,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948384523391724,0.1465131193399429,0.1385057866573333,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070248007774352,0.1522062420845031,0.6831552386283875,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983642578125,288.5552673339844,1.0,0.2550186812877655,1.0,1.0,0.3179910778999328,1.0,-1.409672737121582,1.118752121925354,0.2909207046031952,0.7871623039245605,0.0,0.0,0.0,23.761425018310547,25.0,537.0326538085938,-0.0,216.36642456054688,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546481132507324,0.1277952343225479,0.1147498860955238,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.9147682189941406,0.1559353321790695,0.1473524719476699,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595141172409058,0.1300034970045089,0.0908112674951553,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948384523391724,0.1465131193399429,0.1385057866573333,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070248007774352,0.1522062420845031,0.6831552386283875,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983642578125,288.5552673339844,1.0,0.2550186812877655,1.0,1.0,0.3179910778999328,1.0,-1.409672737121582,1.118752121925354,0.2909207046031952,0.7871623039245605,0.0,0.0,0.0,23.761425018310547,25.0,537.0326538085938,-0.0,216.36642456054688,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910415172576904,0.1306621581315994,0.1171023622155189,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583563804626464,0.1591710895299911,0.1501699090003967,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959758877754211,0.1327443122863769,0.0925562679767608,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.936382293701172,0.1494818776845932,0.1410797089338302,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.948960781097412,0.1547275930643081,0.6932048201560974,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.21881103515625,288.9728088378906,1.0,0.2563304901123047,1.0,1.0,0.3505571186542511,1.0,-1.4331238269805908,1.0809425115585327,0.3521813750267029,0.7447031140327454,0.0,0.0,0.0,22.29393196105957,25.0,560.1956176757812,-0.0,221.7605743408203,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910415172576904,0.1306621581315994,0.1171023622155189,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583563804626464,0.1591710895299911,0.1501699090003967,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959758877754211,0.1327443122863769,0.0925562679767608,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.936382293701172,0.1494818776845932,0.1410797089338302,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.948960781097412,0.1547275930643081,0.6932048201560974,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.21881103515625,288.9728088378906,1.0,0.2563304901123047,1.0,1.0,0.3505571186542511,1.0,-1.4331238269805908,1.0809425115585327,0.3521813750267029,0.7447031140327454,0.0,0.0,0.0,22.29393196105957,25.0,560.1956176757812,-0.0,221.7605743408203,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255287647247314,0.1340235769748687,0.1199718564748764,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.9762130975723268,0.163188099861145,0.1465158015489578,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308883547782898,0.1359898149967193,0.0947046652436256,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713597297668456,0.1529747694730758,0.144216313958168,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810703992843628,0.157911941409111,0.7065468430519104,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9261779785156,297.2423095703125,289.3773803710937,1.0,0.2581603229045868,1.0,1.0,0.3831231892108917,1.0,-1.4543402194976809,1.039441466331482,0.4148987233638763,0.6991461515426636,0.0,0.0,0.0,21.45931434631348,43.0,563.7109985351562,-0.0,228.01480102539065,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255287647247314,0.1340235769748687,0.1199718564748764,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.9762130975723268,0.163188099861145,0.1465158015489578,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308883547782898,0.1359898149967193,0.0947046652436256,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713597297668456,0.1529747694730758,0.144216313958168,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810703992843628,0.157911941409111,0.7065468430519104,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9261779785156,297.2423095703125,289.3773803710937,1.0,0.2581603229045868,1.0,1.0,0.3831231892108917,1.0,-1.4543402194976809,1.039441466331482,0.4148987233638763,0.6991461515426636,0.0,0.0,0.0,21.45931434631348,43.0,563.7109985351562,-0.0,228.01480102539065,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255458116531372,0.135884940624237,0.1215888187289238,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.980539858341217,0.1657737642526626,0.1506722867488861,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9306875467300416,0.1377959698438644,0.0959233343601226,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9710053205490112,0.1549127846956253,0.1459876149892807,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.980401873588562,0.1597384661436081,0.7143849730491638,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.133056640625,297.25701904296875,289.58184814453125,1.0,0.2621325552463531,1.0,1.0,0.3994061946868896,1.0,-1.4744594097137451,1.0242780447006226,0.4501813352108001,0.6797119975090027,0.0,0.0,0.0,21.99053192138672,43.0,568.1235961914062,-0.0,237.3806304931641,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8990486264228821,0.1378553062677383,0.1233682185411453,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353820800781,0.9670995473861694,0.1679529845714569,0.1582761108875274,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.9032660126686096,0.1397107988595962,0.0972683504223823,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.9440601468086244,0.1569653898477554,0.1479352265596389,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.954612910747528,0.1617049872875213,0.7231796979904175,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993408203125,297.26959228515625,289.7646789550781,1.0,0.2677653431892395,1.0,1.0,0.4017699062824249,1.0,-1.497056484222412,1.032822847366333,0.4642336964607239,0.684197187423706,0.0,0.0,0.0,23.851118087768555,61.0,516.5540771484375,-0.0,252.0006561279297,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294112086296082,0.1417631357908249,0.1271311640739441,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8835616707801819,0.1722149550914764,0.1625491380691528,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8326854109764099,0.1435607820749282,0.1001405194401741,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8639798760414124,0.161118671298027,0.1520999521017074,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722423911094666,0.1657354533672332,0.7423160076141357,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.2850341796875,297.29180908203125,289.99029541015625,1.0,0.2826908230781555,1.0,1.0,0.4064972698688507,1.0,-1.5413076877593994,1.0523321628570557,0.4889755547046661,0.6942912936210632,0.0,0.0,0.0,30.8729305267334,79.0,357.51336669921875,-0.0,289.0898742675781,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294112086296082,0.1417631357908249,0.1271311640739441,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8835616707801819,0.1722149550914764,0.1625491380691528,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8326854109764099,0.1435607820749282,0.1001405194401741,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8639798760414124,0.161118671298027,0.1520999521017074,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722423911094666,0.1657354533672332,0.7423160076141357,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.2850341796875,297.29180908203125,289.99029541015625,1.0,0.2826908230781555,1.0,1.0,0.4064972698688507,1.0,-1.5413076877593994,1.0523321628570557,0.4889755547046661,0.6942912936210632,0.0,0.0,0.0,30.8729305267334,79.0,357.51336669921875,-0.0,289.0898742675781,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7681519389152527,0.1454344093799591,0.1308579295873642,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194350004196167,0.176448255777359,0.1669569462537765,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713428139686584,0.1472576558589935,0.103042259812355,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019418120384216,0.1651536673307418,0.1563390642404556,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146484375,0.8093417286872864,0.1696739196777343,0.7619737386703491,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773193359375,297.31109619140625,290.16082763671875,1.0,0.3010179102420807,1.0,1.0,0.4112246334552765,1.0,-1.5832463502883911,1.069955348968506,0.5132910013198853,0.7033665180206299,0.0,0.0,0.0,41.67986679077149,67.0,262.6181335449219,-0.0,337.8632202148437,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7681519389152527,0.1454344093799591,0.1308579295873642,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194350004196167,0.176448255777359,0.1669569462537765,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713428139686584,0.1472576558589935,0.103042259812355,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019418120384216,0.1651536673307418,0.1563390642404556,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146484375,0.8093417286872864,0.1696739196777343,0.7619737386703491,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773193359375,297.31109619140625,290.16082763671875,1.0,0.3010179102420807,1.0,1.0,0.4112246334552765,1.0,-1.5832463502883911,1.069955348968506,0.5132910013198853,0.7033665180206299,0.0,0.0,0.0,41.67986679077149,67.0,262.6181335449219,-0.0,337.8632202148437,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545928359031677,0.1488260924816131,0.1341326683759689,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.8050121068954468,0.1805487722158432,0.1710403561592102,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.7576913833618164,0.1507509648799896,0.1056462377309799,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7871395349502563,0.1690094619989395,0.1602006405591964,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.7941552400588989,0.1734218746423721,0.7798334956169128,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,290.34228515625,297.3269958496094,290.2484130859375,1.0,0.3106630146503448,1.0,1.0,0.4039120078086853,1.0,-1.6212877035140991,1.1061569452285769,0.5151307582855225,0.7317750453948975,0.0,0.0,0.0,46.64645385742188,55.0,140.76185607910156,-0.0,370.9402770996094,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545928359031677,0.1488260924816131,0.1341326683759689,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.8050121068954468,0.1805487722158432,0.1710403561592102,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.7576913833618164,0.1507509648799896,0.1056462377309799,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7871395349502563,0.1690094619989395,0.1602006405591964,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.7941552400588989,0.1734218746423721,0.7798334956169128,290.2449645996094,290.04998779296875,287.08160400390625,285.825439453125,290.34228515625,297.3269958496094,290.2484130859375,1.0,0.3106630146503448,1.0,1.0,0.4039120078086853,1.0,-1.6212877035140991,1.1061569452285769,0.5151307582855225,0.7317750453948975,0.0,0.0,0.0,46.64645385742188,55.0,140.76185607910156,-0.0,370.9402770996094,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7626040577888489,0.1518213897943496,0.1368862092494964,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8138490915298462,0.184356227517128,0.1746841222047805,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7659960389137268,0.1539220958948135,0.1078987345099449,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7960795760154724,0.172557458281517,0.1636025160551071,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.8027979731559753,0.1768059730529785,0.7953149676322937,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,290.2986755371094,297.3380432128906,290.26934814453125,1.0,0.3145845234394073,1.0,1.0,0.3965993523597717,1.0,-1.6543468236923218,1.140412449836731,0.513934314250946,0.7592312097549438,0.0,0.0,0.0,46.64221954345703,43.0,53.24083709716797,-0.0,388.6972351074219,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7626040577888489,0.1518213897943496,0.1368862092494964,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8138490915298462,0.184356227517128,0.1746841222047805,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7659960389137268,0.1539220958948135,0.1078987345099449,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7960795760154724,0.172557458281517,0.1636025160551071,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.8027979731559753,0.1768059730529785,0.7953149676322937,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,290.2986755371094,297.3380432128906,290.26934814453125,1.0,0.3145845234394073,1.0,1.0,0.3965993523597717,1.0,-1.6543468236923218,1.140412449836731,0.513934314250946,0.7592312097549438,0.0,0.0,0.0,46.64221954345703,43.0,53.24083709716797,-0.0,388.6972351074219,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.772582471370697,0.1531827598810196,0.1380855292081833,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8240671753883362,0.1861449778079986,0.1763441860675811,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.7762227654457092,0.1553899943828582,0.1089019626379013,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8069151043891907,0.1742151081562042,0.1651394069194793,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8132372498512268,0.1783470809459686,0.8021405339241028,290.2686767578125,290.1499938964844,287.13934326171875,285.8744201660156,290.2772216796875,297.3418884277344,290.2682800292969,1.0,0.3149005770683288,1.0,1.0,0.3929430246353149,1.0,-1.6690257787704468,1.15653657913208,0.5124892592430115,0.7723302245140076,0.0,0.0,0.0,45.296146392822266,43.0,24.65365219116211,-0.0,392.9616394042969,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.7869018316268921,0.1544681787490844,0.1391854435205459,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8382629156112671,0.1878641843795776,0.1779084205627441,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.7908198237419128,0.1567899137735366,0.1098346188664436,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8212556838989258,0.1758035570383072,0.1665803790092468,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8270998597145081,0.1797901093959808,0.8083915114402771,290.2655944824219,290.25,287.1611328125,285.8929138183594,290.2709655761719,297.3447570800781,290.265625,1.0,0.3143462240695953,1.0,1.0,0.3907675445079803,1.0,-1.6825807094573977,1.1693978309631348,0.5131828188896179,0.7824022173881531,0.0,0.0,0.0,43.2449836730957,31.0,10.124878883361816,-0.0,394.6314392089844,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8308862447738647,0.1568897515535354,0.1411625742912292,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8858206272125244,0.1911495625972747,0.1808064728975296,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8349738121032715,0.1594488471746444,0.1115363985300064,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8662160038948059,0.1788295060396194,0.1692335456609726,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.872184157371521,0.182426631450653,0.8193835020065308,290.26483154296875,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481750488281,290.2647399902344,1.0,0.3111254572868347,1.0,1.0,0.3864165544509887,1.0,-1.7068620920181274,1.1931086778640747,0.5137534141540527,0.80110764503479,0.0,0.0,0.0,37.43087387084961,25.0,0.3269378244876861,-0.0,391.4344482421875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8308862447738647,0.1568897515535354,0.1411625742912292,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8858206272125244,0.1911495625972747,0.1808064728975296,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8349738121032715,0.1594488471746444,0.1115363985300064,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8662160038948059,0.1788295060396194,0.1692335456609726,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.872184157371521,0.182426631450653,0.8193835020065308,290.26483154296875,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481750488281,290.2647399902344,1.0,0.3111254572868347,1.0,1.0,0.3864165544509887,1.0,-1.7068620920181274,1.1931086778640747,0.5137534141540527,0.80110764503479,0.0,0.0,0.0,37.43087387084961,25.0,0.3269378244876861,-0.0,391.4344482421875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.8961411118507385,0.1591778099536895,0.1430067867040634,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.96418297290802,0.1942870467901229,0.1835521906614303,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014040231704712,0.1619794964790344,0.1131389960646629,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412135481834412,0.1817089766263961,0.1717363893985748,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474598169326782,0.184780403971672,0.8290571570396423,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.25897216796875,297.3493957519531,290.2618408203125,1.0,0.3079143762588501,1.0,1.0,0.3820655941963196,1.0,-1.728918194770813,1.215576410293579,0.5133417844772339,0.8190111517906189,0.0,0.0,0.0,31.61176872253418,25.0,-3.535782814025879,-0.0,386.8301696777344,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.8961411118507385,0.1591778099536895,0.1430067867040634,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.96418297290802,0.1942870467901229,0.1835521906614303,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014040231704712,0.1619794964790344,0.1131389960646629,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412135481834412,0.1817089766263961,0.1717363893985748,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474598169326782,0.184780403971672,0.8290571570396423,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.25897216796875,297.3493957519531,290.2618408203125,1.0,0.3079143762588501,1.0,1.0,0.3820655941963196,1.0,-1.728918194770813,1.215576410293579,0.5133417844772339,0.8190111517906189,0.0,0.0,0.0,31.61176872253418,25.0,-3.535782814025879,-0.0,386.8301696777344,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.93447744846344,0.1613857448101043,0.144915223121643,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9692752957344056,0.1980805099010467,0.1688234806060791,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9410772919654846,0.1644282639026641,0.1147932261228561,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790187478065492,0.1844860911369323,0.1742903590202331,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9830508828163148,0.186906412243843,0.8383804559707642,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3573303222656,297.35113525390625,290.30328369140625,1.0,0.305910974740982,1.0,1.0,0.3878623843193054,1.0,-1.7297874689102173,1.2053815126419067,0.5244059562683105,0.808936595916748,0.0,0.0,0.0,29.541015625,45.0,49.78309631347656,-0.0,381.2032470703125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.93447744846344,0.1613857448101043,0.144915223121643,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9692752957344056,0.1980805099010467,0.1688234806060791,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9410772919654846,0.1644282639026641,0.1147932261228561,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790187478065492,0.1844860911369323,0.1742903590202331,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9830508828163148,0.186906412243843,0.8383804559707642,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3573303222656,297.35113525390625,290.30328369140625,1.0,0.305910974740982,1.0,1.0,0.3878623843193054,1.0,-1.7297874689102173,1.2053815126419067,0.5244059562683105,0.808936595916748,0.0,0.0,0.0,29.541015625,45.0,49.78309631347656,-0.0,381.2032470703125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300562739372252,0.1637910306453704,0.14703169465065,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9828939437866212,0.2030991613864898,0.181423544883728,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370647072792052,0.1670467406511306,0.1165936663746833,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.975692868232727,0.1874129027128219,0.1770224422216415,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786612391471864,0.1890892088413238,0.8481047749519348,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4780578613281,297.3602600097656,290.3847351074219,1.0,0.312906950712204,1.0,1.0,0.3936592042446136,1.0,-1.7645350694656372,1.2159342765808103,0.5486008524894714,0.8117753267288208,0.0,0.0,0.0,30.80771255493164,63.0,100.85974884033205,-0.0,404.8435668945313,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300562739372252,0.1637910306453704,0.14703169465065,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9828939437866212,0.2030991613864898,0.181423544883728,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370647072792052,0.1670467406511306,0.1165936663746833,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.975692868232727,0.1874129027128219,0.1770224422216415,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786612391471864,0.1890892088413238,0.8481047749519348,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4780578613281,297.3602600097656,290.3847351074219,1.0,0.312906950712204,1.0,1.0,0.3936592042446136,1.0,-1.7645350694656372,1.2159342765808103,0.5486008524894714,0.8117753267288208,0.0,0.0,0.0,30.80771255493164,63.0,100.85974884033205,-0.0,404.8435668945313,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270324707031,0.9053759574890136,0.1650808751583099,0.1482325792312622,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.9783939123153688,0.2044939696788787,0.1932992786169052,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.9119439125061036,0.1684295833110809,0.117595799267292,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.427734375,0.952714741230011,0.1889448165893554,0.1785207390785217,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.955412983894348,0.1902274638414383,0.8534811735153198,290.4291381835937,290.6499938964844,287.40460205078125,286.0984191894531,290.540771484375,297.3603515625,290.4366455078125,1.0,0.318913996219635,1.0,1.0,0.3965575993061065,1.0,-1.78971529006958,1.225887656211853,0.563827633857727,0.8167102932929993,0.0,0.0,0.0,33.09251022338867,63.0,121.5924072265625,-0.0,426.6793518066406,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820556640625,0.8615286350250244,0.1663965582847595,0.1495573371648788,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9283567070961,0.205787718296051,0.1946943700313568,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.482177734375,0.8673140406608582,0.1698310673236847,0.1186884716153144,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.9017330408096312,0.1904938668012619,0.1801395118236541,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828186035156,0.903495192527771,0.1913683414459228,0.8593642115592957,290.4842834472656,290.75,287.4359741210937,286.1247253417969,290.6113586425781,297.3592529296875,290.49249267578125,1.0,0.3256509900093078,1.0,1.0,0.4008183181285858,1.0,-1.803300380706787,1.2260420322418213,0.5772583484649658,0.8140310645103455,0.0,0.0,0.0,37.66587066650391,81.0,139.30125427246094,-0.0,448.9528198242188,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60894775390625,0.7979857921600342,0.1691840887069702,0.1524123549461364,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.8534067273139954,0.2087941467761993,0.1978286951780319,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.8036587834358215,0.1727684885263443,0.1210187599062919,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8333780765533447,0.1937241554260254,0.1835703700780868,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8337085247039795,0.1937516182661056,0.87188720703125,290.6114196777344,290.8500061035156,287.50067138671875,286.1788635253906,290.7567443847656,297.3600158691406,290.6204833984375,1.0,0.34132120013237,1.0,1.0,0.4093397557735443,1.0,-1.8324445486068728,1.227073311805725,0.6053712964057922,0.8089446425437927,0.0,0.0,0.0,49.09482192993164,69.0,168.9910125732422,-0.0,502.8840026855469,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60894775390625,0.7979857921600342,0.1691840887069702,0.1524123549461364,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.8534067273139954,0.2087941467761993,0.1978286951780319,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.8036587834358215,0.1727684885263443,0.1210187599062919,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8333780765533447,0.1937241554260254,0.1835703700780868,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8337085247039795,0.1937516182661056,0.87188720703125,290.6114196777344,290.8500061035156,287.50067138671875,286.1788635253906,290.7567443847656,297.3600158691406,290.6204833984375,1.0,0.34132120013237,1.0,1.0,0.4093397557735443,1.0,-1.8324445486068728,1.227073311805725,0.6053712964057922,0.8089446425437927,0.0,0.0,0.0,49.09482192993164,69.0,168.9910125732422,-0.0,502.8840026855469,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74530029296875,0.7852877974510193,0.172205314040184,0.1552036255598068,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8403111696243286,0.2122445404529571,0.2011301666498184,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.7909621596336365,0.1759034395217895,0.1232760027050972,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.82129967212677,0.1971502304077148,0.18690025806427,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.8204970955848694,0.196307897567749,0.8838079571723938,290.7478332519531,290.95001220703125,287.5676574707031,286.23468017578125,290.90087890625,297.36358642578125,290.7571105957031,1.0,0.3485770523548126,1.0,1.0,0.4178611934185028,1.0,-1.8607850074768064,1.2274388074874878,0.6333462595939636,0.8033704161643982,0.0,0.0,0.0,53.46675491333008,57.0,184.9638671875,-0.0,535.565185546875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
