time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116145372390748,0.2830635607242584,0.2551172077655792,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926310837268829,0.3542845547199249,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446210265159608,0.3108125925064087,0.2176311314105987,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.983872413635254,0.3512851893901825,0.3327353894710541,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681317567825317,0.2451827377080917,1.105857253074646,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879949390888214,1.0,1.0,0.2804002463817596,1.0,-2.72003173828125,2.115859270095825,0.6041723489761353,1.499844312667847,0.0,0.0,0.0,82.19316864013672,107.0,1.2048602104187012,-0.0,1527.5264892578125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025261998176576,0.2834490835666656,0.2555342316627502,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933828771114349,0.3648887872695923,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348621368408204,0.3114688694477081,0.2181420475244522,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.975891411304474,0.3519604206085205,0.3334448039531708,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597885370254517,0.2452050149440765,1.1063092947006226,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.4920284748077392,1.0,1.0,0.2804325520992279,1.0,-2.735275983810425,2.1264662742614746,0.6088097095489502,1.506914496421814,0.0,0.0,0.0,84.77398681640625,107.0,3.621675968170166,-0.0,1561.123046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861238956451416,0.2838205993175506,0.2560325860977173,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918020367622375,0.3936125636100769,0.3730047047138214,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.915934443473816,0.312114804983139,0.2187189310789108,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.95892733335495,0.3526244163513183,0.3342425525188446,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.844725489616394,0.2452131956815719,1.1071773767471311,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.496942400932312,1.0,1.0,0.2804931700229645,1.0,-2.747933864593506,2.1351099014282227,0.6128239035606384,1.5131815671920776,0.0,0.0,0.0,89.421630859375,125.0,5.791225433349609,-0.0,1601.2449951171875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452528119087219,0.2844796180725097,0.2571480870246887,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471458792686462,0.3942691087722778,0.374052494764328,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720604777336121,0.3133342564105987,0.2199731916189193,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089665412902832,0.3538790941238403,0.3359730839729309,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069881200790405,0.2451430857181549,1.1094924211502075,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076343417167664,1.0,1.0,0.2806143760681152,1.0,-2.7573177814483643,2.1413722038269043,0.61594557762146,1.5171637535095217,0.0,0.0,0.0,103.3017120361328,143.0,4.303260803222656,-0.0,1679.8597412109375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452528119087219,0.2844796180725097,0.2571480870246887,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471458792686462,0.3942691087722778,0.374052494764328,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720604777336121,0.3133342564105987,0.2199731916189193,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089665412902832,0.3538790941238403,0.3359730839729309,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069881200790405,0.2451430857181549,1.1094924211502075,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076343417167664,1.0,1.0,0.2806143760681152,1.0,-2.7573177814483643,2.1413722038269043,0.61594557762146,1.5171637535095217,0.0,0.0,0.0,103.3017120361328,143.0,4.303260803222656,-0.0,1679.8597412109375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134187459945679,0.2850916087627411,0.2582809627056122,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.903989553451538,0.3953174352645874,0.3755728304386139,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383892178535461,0.314519464969635,0.2212505340576172,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717685341835022,0.3550968468189239,0.3377328515052795,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733478546142578,0.2450309991836547,1.1119099855422974,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266845703125,291.0338439941406,1.0,0.5193794965744019,1.0,1.0,0.280735582113266,1.0,-2.7670609951019287,2.1478638648986816,0.6191971898078918,1.5214457511901855,0.0,0.0,0.0,119.03585052490234,146.0,3.8967366218566895,-0.0,1768.53662109375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134187459945679,0.2850916087627411,0.2582809627056122,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.903989553451538,0.3953174352645874,0.3755728304386139,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383892178535461,0.314519464969635,0.2212505340576172,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717685341835022,0.3550968468189239,0.3377328515052795,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733478546142578,0.2450309991836547,1.1119099855422974,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266845703125,291.0338439941406,1.0,0.5193794965744019,1.0,1.0,0.280735582113266,1.0,-2.7670609951019287,2.1478638648986816,0.6191971898078918,1.5214457511901855,0.0,0.0,0.0,119.03585052490234,146.0,3.8967366218566895,-0.0,1768.53662109375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950641512870789,0.2856746912002563,0.2592004835605621,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8833997249603271,0.3965261876583099,0.3770939409732818,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212918043136597,0.3156823515892029,0.2223677933216095,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527699112892151,0.356286346912384,0.3392713665962219,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555944323539734,0.2448911070823669,1.1132736206054688,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270770788192749,1.0,1.0,0.2804285883903503,1.0,-2.774827480316162,2.1541123390197754,0.6207152605056763,1.5259672403335571,0.0,0.0,0.0,129.8283233642578,149.0,1.4915640354156494,-0.0,1831.38916015625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950641512870789,0.2856746912002563,0.2592004835605621,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8833997249603271,0.3965261876583099,0.3770939409732818,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212918043136597,0.3156823515892029,0.2223677933216095,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527699112892151,0.356286346912384,0.3392713665962219,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555944323539734,0.2448911070823669,1.1132736206054688,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270770788192749,1.0,1.0,0.2804285883903503,1.0,-2.774827480316162,2.1541123390197754,0.6207152605056763,1.5259672403335571,0.0,0.0,0.0,129.8283233642578,149.0,1.4915640354156494,-0.0,1831.38916015625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839763164520264,0.2862541377544403,0.2599911689758301,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714684844017029,0.3978062868118286,0.3785704374313354,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.811048686504364,0.3168440461158752,0.2233869135379791,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419482707977295,0.3574654757976532,0.3406688868999481,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451634407043457,0.2447465658187866,1.113988757133484,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326627492904663,1.0,1.0,0.2801215648651123,1.0,-2.7813169956207275,2.159510374069214,0.6218065023422241,1.5299029350280762,0.0,0.0,0.0,137.35232543945312,137.0,-0.1616010665893554,-0.0,1877.0889892578125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839763164520264,0.2862541377544403,0.2599911689758301,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714684844017029,0.3978062868118286,0.3785704374313354,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.811048686504364,0.3168440461158752,0.2233869135379791,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419482707977295,0.3574654757976532,0.3406688868999481,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451634407043457,0.2447465658187866,1.113988757133484,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326627492904663,1.0,1.0,0.2801215648651123,1.0,-2.7813169956207275,2.159510374069214,0.6218065023422241,1.5299029350280762,0.0,0.0,0.0,137.35232543945312,137.0,-0.1616010665893554,-0.0,1877.0889892578125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.783384382724762,0.2865469753742218,0.2602726221084595,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709937930107117,0.3984605669975281,0.3792034983634949,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106756210327148,0.3174281418323517,0.2238083183765411,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415220975875854,0.3580543994903564,0.3412448465824127,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443447113037109,0.2446763664484024,1.1137754917144775,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330186486244202,1.0,1.0,0.2799680829048157,1.0,-2.7833611965179443,2.161365509033203,0.6219956874847412,1.5313249826431274,0.0,0.0,0.0,137.9999237060547,137.0,-0.7470319867134094,-0.0,1883.352294921875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853422164916992,0.286850094795227,0.260497123003006,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733296990394592,0.3991260826587677,0.3797794282436371,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128182888031006,0.3180213868618011,0.224184900522232,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436393737792969,0.3586491346359253,0.3417572379112243,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457521557807922,0.2446143180131912,1.1132696866989136,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324034094810486,1.0,1.0,0.279803603887558,1.0,-2.7847843170166016,2.162817001342773,0.6219673752784729,1.5324615240097046,0.0,0.0,0.0,136.9396209716797,125.0,-1.3573540449142456,-0.0,1880.5440673828125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945346236228943,0.2874917685985565,0.260856956243515,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838715553283691,0.4004892110824585,0.3808362782001495,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.822026789188385,0.3192409574985504,0.2248667776584625,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532332181930542,0.3598620295524597,0.3426762819290161,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532362937927246,0.2445228546857834,1.1117942333221436,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290417671203613,1.0,1.0,0.2794746160507202,1.0,-2.786638736724853,2.165030241012573,0.6216086149215698,1.5342618227005005,0.0,0.0,0.0,131.59185791015625,113.0,-2.247880220413208,-0.0,1858.036865234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945346236228943,0.2874917685985565,0.260856956243515,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838715553283691,0.4004892110824585,0.3808362782001495,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.822026789188385,0.3192409574985504,0.2248667776584625,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532332181930542,0.3598620295524597,0.3426762819290161,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532362937927246,0.2445228546857834,1.1117942333221436,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290417671203613,1.0,1.0,0.2794746160507202,1.0,-2.786638736724853,2.165030241012573,0.6216086149215698,1.5342618227005005,0.0,0.0,0.0,131.59185791015625,113.0,-2.247880220413208,-0.0,1858.036865234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.809454619884491,0.2881792485713959,0.2611556649208069,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010181427001952,0.4018903076648712,0.3818219602108001,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836543619632721,0.320505827665329,0.2255001366138458,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.869116485118866,0.3611080944538116,0.3435179889202118,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.766171395778656,0.2444792836904525,1.110015034675598,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.5238476991653442,1.0,1.0,0.2791456580162048,1.0,-2.787817478179932,2.1667704582214355,0.6210470199584961,1.5357383489608765,0.0,0.0,0.0,123.4749755859375,101.0,-2.7367165088653564,-0.0,1821.291259765625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.809454619884491,0.2881792485713959,0.2611556649208069,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010181427001952,0.4018903076648712,0.3818219602108001,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.836543619632721,0.320505827665329,0.2255001366138458,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.869116485118866,0.3611080944538116,0.3435179889202118,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.766171395778656,0.2444792836904525,1.110015034675598,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.5238476991653442,1.0,1.0,0.2791456580162048,1.0,-2.787817478179932,2.1667704582214355,0.6210470199584961,1.5357383489608765,0.0,0.0,0.0,123.4749755859375,101.0,-2.7367165088653564,-0.0,1821.291259765625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431935906410217,0.2934421896934509,0.2643871605396271,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456801414489746,0.4079855978488922,0.3859448134899139,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.872780978679657,0.3264844417572021,0.2284671366214752,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084267616271972,0.3670959174633026,0.3475275337696075,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008989095687866,0.2495281398296356,1.1243075132369995,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194886922836304,1.0,1.0,0.2790001630783081,1.0,-2.822176933288574,2.1913578510284424,0.6308189034461975,1.552160382270813,0.0,0.0,0.0,109.5831298828125,89.0,8.522167205810547,-0.0,1808.013427734375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431935906410217,0.2934421896934509,0.2643871605396271,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456801414489746,0.4079855978488922,0.3859448134899139,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.872780978679657,0.3264844417572021,0.2284671366214752,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084267616271972,0.3670959174633026,0.3475275337696075,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008989095687866,0.2495281398296356,1.1243075132369995,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194886922836304,1.0,1.0,0.2790001630783081,1.0,-2.822176933288574,2.1913578510284424,0.6308189034461975,1.552160382270813,0.0,0.0,0.0,109.5831298828125,89.0,8.522167205810547,-0.0,1808.013427734375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885462880134583,0.2970944046974182,0.2674115300178528,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.994166374206543,0.4127241373062134,0.3900892436504364,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234247207641602,0.3311150968074798,0.2314580231904983,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639565348625184,0.3717595636844635,0.3516029715538025,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432177901268005,0.2535907924175262,1.1407678127288818,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159360766410828,1.0,1.0,0.2788546681404114,1.0,-2.8590545654296875,2.217620372772217,0.6414340138435364,1.5703177452087402,0.0,0.0,0.0,96.43367004394533,92.0,13.363414764404297,-0.0,1801.7828369140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885462880134583,0.2970944046974182,0.2674115300178528,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.994166374206543,0.4127241373062134,0.3900892436504364,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234247207641602,0.3311150968074798,0.2314580231904983,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639565348625184,0.3717595636844635,0.3516029715538025,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432177901268005,0.2535907924175262,1.1407678127288818,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159360766410828,1.0,1.0,0.2788546681404114,1.0,-2.8590545654296875,2.217620372772217,0.6414340138435364,1.5703177452087402,0.0,0.0,0.0,96.43367004394533,92.0,13.363414764404297,-0.0,1801.7828369140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010440111160278,0.2985439598560333,0.2687008380889892,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148924052715301,0.3855297863483429,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385170936584472,0.3331034779548645,0.2328256070613861,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768782258033752,0.373758852481842,0.3534653186798095,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548217415809631,0.2553190290927887,1.148396372795105,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157101154327393,1.0,1.0,0.2787819504737854,1.0,-2.868195056915283,2.2241995334625244,0.643995463848114,1.5751574039459229,0.0,0.0,0.0,93.83858489990234,92.0,13.011330604553224,-0.0,1803.4222412109373,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078154563903807,0.299826979637146,0.2698693871498108,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.417357474565506,0.379040002822876,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.946560263633728,0.3349387049674988,0.2341131865978241,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832616448402404,0.3756007254123688,0.3552153408527374,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613365888595581,0.2568852603435516,1.1554993391036987,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158605575561523,1.0,1.0,0.2783354520797729,1.0,-2.874011754989624,2.229485988616944,0.6445256471633911,1.57912278175354,0.0,0.0,0.0,92.73198699951172,95.0,9.350629806518556,-0.0,1807.1341552734373,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172422289848328,0.3020763695240021,0.2719128429889679,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226507544517517,0.3715280592441559,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570022225379944,0.3382967710494995,0.236472025513649,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911372661590576,0.3789607286453247,0.3584115207195282,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702484965324402,0.2596575915813446,1.168135643005371,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174731612205505,1.0,1.0,0.277442455291748,1.0,-2.8893001079559326,2.242770433425904,0.6465296745300293,1.5889830589294434,0.0,0.0,0.0,91.80692291259766,113.0,3.9871227741241455,-0.0,1826.7578125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172422289848328,0.3020763695240021,0.2719128429889679,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226507544517517,0.3715280592441559,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570022225379944,0.3382967710494995,0.236472025513649,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911372661590576,0.3789607286453247,0.3584115207195282,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702484965324402,0.2596575915813446,1.168135643005371,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174731612205505,1.0,1.0,0.277442455291748,1.0,-2.8893001079559326,2.242770433425904,0.6465296745300293,1.5889830589294434,0.0,0.0,0.0,91.80692291259766,113.0,3.9871227741241455,-0.0,1826.7578125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077810049057008,0.3041050136089325,0.2738607227802276,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271531999111175,0.3846860826015472,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482570886611938,0.3414101898670196,0.2387448102235794,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840214252471924,0.382065087556839,0.3614793121814728,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630739450454712,0.2621027529239654,1.1798734664916992,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260040163993835,1.0,1.0,0.2765494287014007,1.0,-2.92795205116272,2.272555589675904,0.6553965210914612,1.609787940979004,0.0,0.0,0.0,95.93480682373048,131.0,3.350907802581787,-0.0,1909.4818115234373,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077810049057008,0.3041050136089325,0.2738607227802276,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271531999111175,0.3846860826015472,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482570886611938,0.3414101898670196,0.2387448102235794,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840214252471924,0.382065087556839,0.3614793121814728,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630739450454712,0.2621027529239654,1.1798734664916992,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260040163993835,1.0,1.0,0.2765494287014007,1.0,-2.92795205116272,2.272555589675904,0.6553965210914612,1.609787940979004,0.0,0.0,0.0,95.93480682373048,131.0,3.350907802581787,-0.0,1909.4818115234373,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823893666267395,0.3059687614440918,0.2758592665195465,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915931820869446,0.4293349385261535,0.4065606296062469,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919531226158142,0.3443247079849243,0.2410340458154678,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958888590335846,0.3849658370018005,0.364563524723053,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410597443580627,0.2642502784729004,1.191294550895691,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387978553771973,1.0,1.0,0.2752906680107116,1.0,-2.976006507873535,2.3099403381347656,0.6660662293434143,1.636934518814087,0.0,0.0,0.0,105.5894012451172,149.0,2.176217794418335,-0.0,2038.6990966796875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823893666267395,0.3059687614440918,0.2758592665195465,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915931820869446,0.4293349385261535,0.4065606296062469,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.919531226158142,0.3443247079849243,0.2410340458154678,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958888590335846,0.3849658370018005,0.364563524723053,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410597443580627,0.2642502784729004,1.191294550895691,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387978553771973,1.0,1.0,0.2752906680107116,1.0,-2.976006507873535,2.3099403381347656,0.6660662293434143,1.636934518814087,0.0,0.0,0.0,105.5894012451172,149.0,2.176217794418335,-0.0,2038.6990966796875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451508283615112,0.3076023757457733,0.2779240012168884,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508504271507264,0.4311046898365021,0.408713549375534,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788542151451111,0.3469791114330292,0.2433530688285827,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130779504776,0.3876069486141205,0.3676880002021789,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.807632565498352,0.266035258769989,1.2024372816085815,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522506237030029,1.0,1.0,0.2740319073200226,1.0,-3.001868486404419,2.331872940063477,0.6699956655502319,1.6530115604400637,0.0,0.0,0.0,121.6164321899414,167.0,-3.328092575073242,-0.0,2164.4580078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451508283615112,0.3076023757457733,0.2779240012168884,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508504271507264,0.4311046898365021,0.408713549375534,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788542151451111,0.3469791114330292,0.2433530688285827,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130779504776,0.3876069486141205,0.3676880002021789,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.807632565498352,0.266035258769989,1.2024372816085815,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522506237030029,1.0,1.0,0.2740319073200226,1.0,-3.001868486404419,2.331872940063477,0.6699956655502319,1.6530115604400637,0.0,0.0,0.0,121.6164321899414,167.0,-3.328092575073242,-0.0,2164.4580078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300763368606567,0.3083649277687073,0.2789220213890075,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301411509513856,0.4321483075618744,0.4099710583686828,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623943328857422,0.3482418358325958,0.2444786429405212,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949089050292969,0.3888633251190185,0.3692047595977783,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921379208564758,0.2668313086032867,1.2076371908187866,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590970516204834,1.0,1.0,0.2734025418758392,1.0,-3.014007806777954,2.3422884941101074,0.6717193722724915,1.6607537269592283,0.0,0.0,0.0,130.17800903320312,167.0,-4.919816970825195,-0.0,2229.8310546875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166606426239014,0.3090991973876953,0.2799009680747986,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115342497825624,0.4332416355609894,0.4113004207611084,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481300473213196,0.3494701087474823,0.2455849051475525,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792321085929871,0.3900851309299469,0.3706953823566437,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782878875732422,0.2675749361515045,1.2126277685165403,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659708380699158,1.0,1.0,0.2728088498115539,1.0,-3.025904417037964,2.352445125579834,0.6734591722488403,1.668292999267578,0.0,0.0,0.0,138.95059204101562,170.0,-5.885886669158936,-0.0,2296.36474609375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010559678077698,0.3105090260505676,0.2815790176391601,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931408524513245,0.4355004727840423,0.4138224422931671,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332377076148987,0.351848155260086,0.2475666105747223,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625586032867432,0.3924475908279419,0.3733626902103424,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634180784225464,0.2689352035522461,1.2209010124206543,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752317309379578,1.0,1.0,0.2716214656829834,1.0,-3.0464928150177,2.3705034255981445,0.6759894490242004,1.681878685951233,0.0,0.0,0.0,150.56167602539062,173.0,-7.281727313995361,-0.0,2394.146240234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010559678077698,0.3105090260505676,0.2815790176391601,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931408524513245,0.4355004727840423,0.4138224422931671,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332377076148987,0.351848155260086,0.2475666105747223,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625586032867432,0.3924475908279419,0.3733626902103424,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634180784225464,0.2689352035522461,1.2209010124206543,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752317309379578,1.0,1.0,0.2716214656829834,1.0,-3.0464928150177,2.3705034255981445,0.6759894490242004,1.681878685951233,0.0,0.0,0.0,150.56167602539062,173.0,-7.281727313995361,-0.0,2394.146240234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.791912853717804,0.3118800818920135,0.2830805480480194,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831326961517334,0.4378018975257873,0.4162590801715851,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251381516456604,0.3541613519191742,0.2493922859430313,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534879088401794,0.3947391808032989,0.3758136332035064,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551800608634949,0.2701769471168518,1.2279136180877686,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821864604949951,1.0,1.0,0.2704341113567352,1.0,-3.064800977706909,2.386986494064331,0.6778145432472229,1.694367289543152,0.0,0.0,0.0,158.52381896972656,176.0,-8.3052978515625,-0.0,2469.81103515625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
