time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040132522583008,0.3355412781238556,0.3044549524784088,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013371467590332,0.4783605933189392,0.4545794725418091,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452329039573669,0.3938245773315429,0.2771188020706177,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716104030609131,0.4330309331417084,0.4120554625988006,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642520070075989,0.2882920503616333,1.3102620840072632,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228504180908203,1.0,1.0,0.2652827799320221,1.0,-3.312518835067749,2.5789380073547363,0.7335807681083679,1.8321876525878904,0.0,0.0,0.0,174.73287963867188,155.0,-2.0063836574554443,-0.0,3060.915771484375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190582990646362,0.3367229402065277,0.3051079213619232,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207319617271424,0.4803683459758758,0.4560415744781494,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614551424980164,0.3958806097507477,0.2782329618930816,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889516592025757,0.4349555969238281,0.4134409129619598,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787556052207947,0.2891162931919098,1.311926245689392,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181864738464355,1.0,1.0,0.2650816440582275,1.0,-3.3200697898864746,2.58496356010437,0.7351062297821045,1.8365455865859983,0.0,0.0,0.0,164.47750854492188,143.0,-1.431650996208191,-0.0,3019.311279296875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190582990646362,0.3367229402065277,0.3051079213619232,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207319617271424,0.4803683459758758,0.4560415744781494,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614551424980164,0.3958806097507477,0.2782329618930816,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889516592025757,0.4349555969238281,0.4134409129619598,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787556052207947,0.2891162931919098,1.311926245689392,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181864738464355,1.0,1.0,0.2650816440582275,1.0,-3.3200697898864746,2.58496356010437,0.7351062297821045,1.8365455865859983,0.0,0.0,0.0,164.47750854492188,143.0,-1.431650996208191,-0.0,3019.311279296875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366562724113464,0.3379192948341369,0.3057467043399811,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456741809844972,0.4823796153068542,0.4574775099754333,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819968700408936,0.3979502022266388,0.2793348133563995,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107419848442078,0.4368862807750702,0.4148024022579193,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969310879707336,0.2899641692638397,1.313554763793945,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130742430686951,1.0,1.0,0.2648805379867553,1.0,-3.327486038208008,2.590896844863892,0.7365891933441162,1.8408324718475344,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568745374679563,-0.0,2972.71044921875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366562724113464,0.3379192948341369,0.3057467043399811,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456741809844972,0.4823796153068542,0.4574775099754333,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819968700408936,0.3979502022266388,0.2793348133563995,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107419848442078,0.4368862807750702,0.4148024022579193,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969310879707336,0.2899641692638397,1.313554763793945,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130742430686951,1.0,1.0,0.2648805379867553,1.0,-3.327486038208008,2.590896844863892,0.7365891933441162,1.8408324718475344,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568745374679563,-0.0,2972.71044921875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587549924850464,0.3391218185424804,0.3063769936561584,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732001423835754,0.4843880534172058,0.4588955342769623,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076781868934632,0.4000267088413238,0.2804302275180816,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401759505271912,0.4388169348239898,0.4161485731601715,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185487389564514,0.2908297777175903,1.315190076828003,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077159643173218,1.0,1.0,0.2647885084152221,1.0,-3.3348519802093506,2.5964627265930176,0.7383894324302673,1.844758152961731,0.0,0.0,0.0,141.9554901123047,119.0,-1.297118067741394,-0.0,2923.359619140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587549924850464,0.3391218185424804,0.3063769936561584,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732001423835754,0.4843880534172058,0.4588955342769623,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076781868934632,0.4000267088413238,0.2804302275180816,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401759505271912,0.4388169348239898,0.4161485731601715,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185487389564514,0.2908297777175903,1.315190076828003,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077159643173218,1.0,1.0,0.2647885084152221,1.0,-3.3348519802093506,2.5964627265930176,0.7383894324302673,1.844758152961731,0.0,0.0,0.0,141.9554901123047,119.0,-1.297118067741394,-0.0,2923.359619140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871910572052002,0.340314507484436,0.3070019781589508,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863862097263336,0.4596841335296631,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426606893539428,0.4020956456661224,0.2815227806568146,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732553958892822,0.4407335519790649,0.4174846708774566,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434930443763733,0.2917010188102722,1.3168625831604004,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021755933761597,1.0,1.0,0.2646964490413666,1.0,-3.3414089679718018,2.6014275550842285,0.7399815320968628,1.848363757133484,0.0,0.0,0.0,130.39993286132812,122.0,-3.0624923706054688,-0.0,2871.6474609375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871910572052002,0.340314507484436,0.3070019781589508,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863862097263336,0.4596841335296631,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426606893539428,0.4020956456661224,0.2815227806568146,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732553958892822,0.4407335519790649,0.4174846708774566,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434930443763733,0.2917010188102722,1.3168625831604004,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021755933761597,1.0,1.0,0.2646964490413666,1.0,-3.3414089679718018,2.6014275550842285,0.7399815320968628,1.848363757133484,0.0,0.0,0.0,130.39993286132812,122.0,-3.0624923706054688,-0.0,2871.6474609375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928216695785522,0.3408753573894501,0.3074467182159424,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.487600028514862,0.4530501961708069,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.949505090713501,0.4030970633029938,0.2821731269359588,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789591431617736,0.441657155752182,0.418291836977005,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483953475952148,0.2921088635921478,1.318388819694519,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007311940193176,1.0,1.0,0.2646504342556,1.0,-3.337646484375,2.598872661590576,0.7387738823890686,1.8467377424240112,0.0,0.0,0.0,128.340087890625,122.0,-4.965287685394287,-0.0,2851.79443359375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966678380966187,0.3414242267608642,0.3078978955745697,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891144931316376,0.4480725228786468,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.95415598154068,0.4040898978710174,0.2828304767608642,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827200770378112,0.4425718486309051,0.419107973575592,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517515063285828,0.2925136983394623,1.3199809789657593,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998467206954956,1.0,1.0,0.2648659348487854,1.0,-3.335883140563965,2.5969879627227783,0.7388951778411865,1.8452004194259644,0.0,0.0,0.0,127.0594253540039,140.0,-5.418457508087158,-0.0,2840.74755859375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917821645736694,0.3425397276878357,0.3089679479598999,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918868839740753,0.4568396210670471,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491953253746032,0.406104028224945,0.2842822670936584,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783525466918944,0.4444283843040466,0.4209242165088653,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473121523857117,0.2933688759803772,1.324127435684204,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049349308013916,1.0,1.0,0.2652969062328338,1.0,-3.356590032577514,2.610478162765503,0.7461119294166565,1.8535723686218264,0.0,0.0,0.0,130.0677032470703,158.0,-4.035176753997803,-0.0,2902.294921875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917821645736694,0.3425397276878357,0.3089679479598999,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918868839740753,0.4568396210670471,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491953253746032,0.406104028224945,0.2842822670936584,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783525466918944,0.4444283843040466,0.4209242165088653,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473121523857117,0.2933688759803772,1.324127435684204,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049349308013916,1.0,1.0,0.2652969062328338,1.0,-3.356590032577514,2.610478162765503,0.7461119294166565,1.8535723686218264,0.0,0.0,0.0,130.0677032470703,158.0,-4.035176753997803,-0.0,2902.294921875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707541227340698,0.343568205833435,0.3102511465549469,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986900508403778,0.4931961596012115,0.4672041535377502,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.924565315246582,0.4080471098423004,0.2859106659889221,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561570286750792,0.4462132155895233,0.4229785799980163,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288143873214722,0.2941636741161346,1.32947838306427,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140466332435608,1.0,1.0,0.2657279074192047,1.0,-3.381786108016968,2.62706995010376,0.7547159790992737,1.864776492118836,0.0,0.0,0.0,140.1403350830078,176.0,-4.320395469665527,-0.0,3014.838623046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707541227340698,0.343568205833435,0.3102511465549469,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986900508403778,0.4931961596012115,0.4672041535377502,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.924565315246582,0.4080471098423004,0.2859106659889221,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561570286750792,0.4462132155895233,0.4229785799980163,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288143873214722,0.2941636741161346,1.32947838306427,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140466332435608,1.0,1.0,0.2657279074192047,1.0,-3.381786108016968,2.62706995010376,0.7547159790992737,1.864776492118836,0.0,0.0,0.0,140.1403350830078,176.0,-4.320395469665527,-0.0,3014.838623046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439567685127258,0.344471126794815,0.3116096258163452,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572764039039612,0.4945413172245025,0.4689576625823974,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934704065322876,0.409876674413681,0.2876075804233551,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223378300666808,0.4478837549686432,0.4251256883144378,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037744760513306,0.2948372364044189,1.3352501392364502,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242970824241638,1.0,1.0,0.2678107619285583,1.0,-3.396789789199829,2.631254434585572,0.7655354738235474,1.8656072616577148,0.0,0.0,0.0,155.1302490234375,194.0,1.2344642877578735,-0.0,3135.16748046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439567685127258,0.344471126794815,0.3116096258163452,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572764039039612,0.4945413172245025,0.4689576625823974,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934704065322876,0.409876674413681,0.2876075804233551,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223378300666808,0.4478837549686432,0.4251256883144378,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037744760513306,0.2948372364044189,1.3352501392364502,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242970824241638,1.0,1.0,0.2678107619285583,1.0,-3.396789789199829,2.631254434585572,0.7655354738235474,1.8656072616577148,0.0,0.0,0.0,155.1302490234375,194.0,1.2344642877578735,-0.0,3135.16748046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214459419250488,0.3453373610973358,0.3129808008670807,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264890551567078,0.4960634112358093,0.4709738492965698,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680345416069031,0.4116721749305725,0.2893173694610595,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940775990486145,0.4495176672935486,0.4272878766059875,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.780286967754364,0.2954650223255157,1.341046690940857,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352710127830505,1.0,1.0,0.269893616437912,1.0,-3.412491798400879,2.6357123851776123,0.7767794728279114,1.8665741682052608,0.0,0.0,0.0,171.59619140625,212.0,3.87187933921814,-0.0,3266.460205078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214459419250488,0.3453373610973358,0.3129808008670807,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264890551567078,0.4960634112358093,0.4709738492965698,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680345416069031,0.4116721749305725,0.2893173694610595,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940775990486145,0.4495176672935486,0.4272878766059875,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.780286967754364,0.2954650223255157,1.341046690940857,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352710127830505,1.0,1.0,0.269893616437912,1.0,-3.412491798400879,2.6357123851776123,0.7767794728279114,1.8665741682052608,0.0,0.0,0.0,171.59619140625,212.0,3.87187933921814,-0.0,3266.460205078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.811206042766571,0.3457545936107635,0.3136660456657409,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125467538833618,0.4968484938144684,0.4720284342765808,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569919466972351,0.4125546813011169,0.2901724278926849,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821864128112793,0.4503185451030731,0.4283684492111206,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699258327484131,0.2957628071308136,1.3439379930496216,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.640891969203949,1.0,1.0,0.2709350287914276,1.0,-3.4203898906707764,2.6379549503326416,0.7824349403381348,1.8670639991760247,0.0,0.0,0.0,180.18484497070312,212.0,4.198491096496582,-0.0,3334.734619140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011550903320312,0.3461645543575287,0.314348429441452,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005781412124634,0.4976404011249542,0.4730967879295349,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470116853713989,0.4134299755096435,0.2910254299640655,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713050484657288,0.4511114954948425,0.4294457733631134,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605035901069641,0.2960527241230011,1.3468159437179563,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465519666671753,1.0,1.0,0.2728695869445801,1.0,-3.4282784461975098,2.6374588012695312,0.7908197641372681,1.86482834815979,0.0,0.0,0.0,188.93118286132807,215.0,8.664019584655762,-0.0,3404.197265625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899970412254333,0.3470161855220794,0.3154844343662262,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881630897521973,0.4992731213569641,0.4750181138515472,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836561381816864,0.4152050316333771,0.2925505638122558,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597608208656311,0.4527159929275512,0.4313510656356811,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504081130027771,0.2966437339782715,1.3513630628585815,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536880135536194,1.0,1.0,0.2767386436462402,1.0,-3.441554546356201,2.634239196777344,0.8073153495788574,1.858738780021668,0.0,0.0,0.0,199.90158081054688,218.0,15.753493309020996,-0.0,3499.750732421875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899970412254333,0.3470161855220794,0.3154844343662262,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881630897521973,0.4992731213569641,0.4750181138515472,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836561381816864,0.4152050316333771,0.2925505638122558,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597608208656311,0.4527159929275512,0.4313510656356811,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504081130027771,0.2966437339782715,1.3513630628585815,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536880135536194,1.0,1.0,0.2767386436462402,1.0,-3.441554546356201,2.634239196777344,0.8073153495788574,1.858738780021668,0.0,0.0,0.0,199.90158081054688,218.0,15.753493309020996,-0.0,3499.750732421875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837334871292114,0.3479259014129638,0.3165321946144104,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813014030456543,0.5009657740592957,0.476852536201477,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309423327445984,0.4170269966125488,0.2939989566802978,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534860014915466,0.4543599188327789,0.433145135641098,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447990775108337,0.2972776889801025,1.3553800582885742,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589048504829407,1.0,1.0,0.2806077301502228,1.0,-3.4537532329559326,2.630176067352295,0.8235771059989929,1.8520070314407349,0.0,0.0,0.0,207.09588623046875,221.0,18.336753845214844,-0.0,3571.15283203125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837334871292114,0.3479259014129638,0.3165321946144104,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813014030456543,0.5009657740592957,0.476852536201477,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309423327445984,0.4170269966125488,0.2939989566802978,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534860014915466,0.4543599188327789,0.433145135641098,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447990775108337,0.2972776889801025,1.3553800582885742,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589048504829407,1.0,1.0,0.2806077301502228,1.0,-3.4537532329559326,2.630176067352295,0.8235771059989929,1.8520070314407349,0.0,0.0,0.0,207.09588623046875,221.0,18.336753845214844,-0.0,3571.15283203125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797901630401611,0.3488806784152984,0.3175495564937591,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770518898963928,0.502699077129364,0.4786515831947326,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275499939918518,0.4188875257968902,0.2954183220863342,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496443629264832,0.4560363292694092,0.4348940253257751,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412627339363098,0.2979574799537658,1.3592356443405151,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630764007568359,1.0,1.0,0.2848469913005829,1.0,-3.4655890464782715,2.6245996952056885,0.8409892320632935,1.843832969665528,0.0,0.0,0.0,212.33474731445312,209.0,20.96570205688477,-0.0,3630.572998046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797901630401611,0.3488806784152984,0.3175495564937591,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770518898963928,0.502699077129364,0.4786515831947326,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275499939918518,0.4188875257968902,0.2954183220863342,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496443629264832,0.4560363292694092,0.4348940253257751,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412627339363098,0.2979574799537658,1.3592356443405151,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630764007568359,1.0,1.0,0.2848469913005829,1.0,-3.4655890464782715,2.6245996952056885,0.8409892320632935,1.843832969665528,0.0,0.0,0.0,212.33474731445312,209.0,20.96570205688477,-0.0,3630.572998046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835724353790283,0.3498835861682892,0.3183154165744781,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.881520688533783,0.5044692754745483,0.480177640914917,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316449522972107,0.4207896590232849,0.2966380417346954,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538159132003784,0.4577466249465942,0.4363660514354706,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444565892219543,0.298688143491745,1.3618488311767578,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624906063079834,1.0,1.0,0.289086252450943,1.0,-3.4747307300567627,2.617013454437256,0.8577172160148621,1.8342876434326167,0.0,0.0,0.0,209.64979553222656,197.0,21.89328384399414,-0.0,3636.763671875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835724353790283,0.3498835861682892,0.3183154165744781,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.881520688533783,0.5044692754745483,0.480177640914917,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316449522972107,0.4207896590232849,0.2966380417346954,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538159132003784,0.4577466249465942,0.4363660514354706,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444565892219543,0.298688143491745,1.3618488311767578,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624906063079834,1.0,1.0,0.289086252450943,1.0,-3.4747307300567627,2.617013454437256,0.8577172160148621,1.8342876434326167,0.0,0.0,0.0,209.64979553222656,197.0,21.89328384399414,-0.0,3636.763671875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874112725257874,0.3504095077514648,0.3186500072479248,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.885954737663269,0.5053720474243164,0.4808836579322815,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355807065963745,0.4217619895935058,0.2972080111503601,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579456210136414,0.458619475364685,0.4370447397232055,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477686405181885,0.2990797460079193,1.3629189729690552,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612851023674011,1.0,1.0,0.291205883026123,1.0,-3.478771924972534,2.612830638885498,0.8659411668777466,1.8292157649993896,0.0,0.0,0.0,206.4344940185547,197.0,21.987438201904297,-0.0,3627.45166015625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921811938285828,0.350945383310318,0.3189692199230194,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914453387260437,0.5062810778617859,0.4815695881843567,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404405117034912,0.4227431416511535,0.2977648675441742,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630853295326233,0.4594992697238922,0.4377036988735199,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519318461418152,0.299485832452774,1.3639241456985474,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.659690260887146,1.0,1.0,0.2924329936504364,1.0,-3.482652425765991,2.611288547515869,0.8713638782501221,1.8268016576766968,0.0,0.0,0.0,202.47027587890625,185.0,17.374540328979492,-0.0,3613.291015625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039942979812622,0.3519928753376007,0.3195469379425049,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050704836845398,0.5080673098564148,0.4828692972660064,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525927066802979,0.424683541059494,0.2988316714763641,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759726881980896,0.4612330496311188,0.4389539957046509,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624880075454712,0.3003072142601013,1.3657557964324951,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556981205940247,1.0,1.0,0.2948872447013855,1.0,-3.4899017810821533,2.608209609985352,0.8816920518875122,1.822071313858032,0.0,0.0,0.0,193.0665283203125,173.0,9.124006271362305,-0.0,3574.834228515625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039942979812622,0.3519928753376007,0.3195469379425049,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050704836845398,0.5080673098564148,0.4828692972660064,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525927066802979,0.424683541059494,0.2988316714763641,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759726881980896,0.4612330496311188,0.4389539957046509,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624880075454712,0.3003072142601013,1.3657557964324951,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556981205940247,1.0,1.0,0.2948872447013855,1.0,-3.4899017810821533,2.608209609985352,0.8816920518875122,1.822071313858032,0.0,0.0,0.0,193.0665283203125,173.0,9.124006271362305,-0.0,3574.834228515625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.817890465259552,0.353007972240448,0.32005175948143,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233534336090088,0.5098115801811218,0.4840833246707916,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679123520851135,0.4265956282615661,0.2998445630073547,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920661807060242,0.4629313349723816,0.4401251673698425,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758672833442688,0.3011320531368255,1.367396593093872,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510359048843384,1.0,1.0,0.2973414659500122,1.0,-3.496570110321045,2.604708433151245,0.8918617963790894,1.8170069456100464,0.0,0.0,0.0,182.48785400390625,161.0,5.157512664794922,-0.0,3527.789306640625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.817890465259552,0.353007972240448,0.32005175948143,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233534336090088,0.5098115801811218,0.4840833246707916,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679123520851135,0.4265956282615661,0.2998445630073547,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920661807060242,0.4629313349723816,0.4401251673698425,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758672833442688,0.3011320531368255,1.367396593093872,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510359048843384,1.0,1.0,0.2973414659500122,1.0,-3.496570110321045,2.604708433151245,0.8918617963790894,1.8170069456100464,0.0,0.0,0.0,182.48785400390625,161.0,5.157512664794922,-0.0,3527.789306640625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336225152015686,0.3539886176586151,0.3205061554908752,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457215666770936,0.5115121603012085,0.4852355718612671,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866283297538757,0.428477019071579,0.3008207976818084,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117655158042908,0.4645916521549225,0.4412397742271423,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921612858772278,0.3019520938396454,1.368918776512146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459999084472656,1.0,1.0,0.2991201281547546,1.0,-3.502848863601685,2.6030948162078857,0.899753987789154,1.813870429992676,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917445600032806,-0.0,3475.923583984375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
