time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608137369155884,0.373286098241806,0.3375177085399627,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853590130805968,0.5521477460861206,0.5231456160545349,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408205151557922,0.4805623292922973,0.3367575407028198,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586076736450196,0.5058416128158569,0.4797362387180328,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223875761032104,0.3226913511753082,1.4600176811218262,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837860941886902,1.0,1.0,0.3243828117847442,1.0,-3.768077373504639,2.698783159255981,1.069293975830078,1.8494845628738403,0.0,0.0,0.0,175.52609252929688,167.0,0.362728863954544,-0.0,4182.67041015625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666849732398987,0.3734695017337799,0.3375591933727264,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909486174583436,0.5525129437446594,0.5233595967292786,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.94840270280838,0.481162279844284,0.3370784223079681,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.965529441833496,0.5062533617019653,0.4799938201904297,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277376294136047,0.3229929804801941,1.4607397317886353,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827367544174194,1.0,1.0,0.3243944346904754,1.0,-3.7699458599090576,2.7000083923339844,1.0699374675750732,1.8503175973892207,0.0,0.0,0.0,172.34373474121094,167.0,0.4176055788993835,-0.0,4167.2978515625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702543377876282,0.3736425340175628,0.3376480042934418,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941553473472596,0.5528677105903625,0.5236225128173828,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529675841331482,0.4817517101764679,0.3374356627464294,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695857167243958,0.5066555738449097,0.4803012013435364,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310070037841797,0.3232915103435516,1.4617282152175903,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822786331176758,1.0,1.0,0.3243926763534546,1.0,-3.77235746383667,2.7016422748565674,1.0707151889801023,1.8514652252197263,0.0,0.0,0.0,170.59512329101562,185.0,0.4664654731750488,-0.0,4162.6328125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.86408931016922,0.3738779127597809,0.3380001783370971,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886717796325684,0.5533825755119324,0.52425217628479,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458772540092468,0.4826215803623199,0.3381478488445282,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628382921218872,0.5072441101074219,0.4809998869895935,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257285356521606,0.3237332105636596,1.4643805027008057,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853510737419128,1.0,1.0,0.3243899643421173,1.0,-3.7784230709075928,2.705768585205078,1.0726544857025146,1.8542639017105105,0.0,0.0,0.0,174.41477966308594,185.0,0.5453655123710632,-0.0,4203.927734375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606663346290588,0.3739416897296905,0.3381374478340149,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.98541259765625,0.5535361170768738,0.5244796276092529,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417147636413574,0.4828864932060241,0.3383935093879699,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588761925697328,0.5074212551116943,0.4812494814395904,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227218985557556,0.3238661885261535,1.4653666019439695,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867448687553406,1.0,1.0,0.3243891298770904,1.0,-3.780644178390503,2.707277536392212,1.0733667612075806,1.8552991151809688,0.0,0.0,0.0,176.54798889160156,203.0,0.5867740511894226,-0.0,4223.82470703125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433946371078491,0.3741512894630432,0.3387693166732788,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666113257408142,0.554125964641571,0.5254971981048584,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195995926856996,0.4839367568492889,0.339465856552124,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370210766792296,0.5081110596656799,0.4823608696460724,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066259026527405,0.3243799805641174,1.4698543548583984,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940197348594666,1.0,1.0,0.3243855834007263,1.0,-3.790656328201294,2.7140777111053467,1.0765784978866575,1.8599722385406487,0.0,0.0,0.0,188.4231872558593,221.0,0.6708778142929077,-0.0,4328.43115234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433946371078491,0.3741512894630432,0.3387693166732788,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666113257408142,0.554125964641571,0.5254971981048584,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195995926856996,0.4839367568492889,0.339465856552124,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370210766792296,0.5081110596656799,0.4823608696460724,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066259026527405,0.3243799805641174,1.4698543548583984,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940197348594666,1.0,1.0,0.3243855834007263,1.0,-3.790656328201294,2.7140777111053467,1.0765784978866575,1.8599722385406487,0.0,0.0,0.0,188.4231872558593,221.0,0.6708778142929077,-0.0,4328.43115234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253147602081299,0.3742777407169342,0.3394379615783691,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429154992103576,0.5546388626098633,0.5265606641769409,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971836566925049,0.4849042892456054,0.3405680358409881,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124135971069336,0.5087261199951172,0.4835203289985657,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880322933197021,0.3248283267021179,1.4746153354644775,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027135491371155,1.0,1.0,0.324343204498291,1.0,-3.801191568374634,2.7213659286499023,1.079825758934021,1.865026473999024,0.0,0.0,0.0,203.3465576171875,239.0,0.4183965921401977,-0.0,4454.8583984375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253147602081299,0.3742777407169342,0.3394379615783691,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429154992103576,0.5546388626098633,0.5265606641769409,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971836566925049,0.4849042892456054,0.3405680358409881,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124135971069336,0.5087261199951172,0.4835203289985657,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880322933197021,0.3248283267021179,1.4746153354644775,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027135491371155,1.0,1.0,0.324343204498291,1.0,-3.801191568374634,2.7213659286499023,1.079825758934021,1.865026473999024,0.0,0.0,0.0,203.3465576171875,239.0,0.4183965921401977,-0.0,4454.8583984375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807870626449585,0.3743318617343902,0.3401001989841461,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188125133514404,0.5550806522369385,0.5276198983192444,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772380948066711,0.4857954978942871,0.3416633009910583,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913255929946899,0.509272575378418,0.4846776723861694,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706121206283569,0.3252156376838684,1.4794002771377563,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120705246925354,1.0,1.0,0.3243008255958557,1.0,-3.811732530593872,2.7286651134490967,1.0830674171447754,1.8700867891311648,0.0,0.0,0.0,219.8934631347656,257.0,0.1837360858917236,-0.0,4592.5654296875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807870626449585,0.3743318617343902,0.3401001989841461,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188125133514404,0.5550806522369385,0.5276198983192444,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772380948066711,0.4857954978942871,0.3416633009910583,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913255929946899,0.509272575378418,0.4846776723861694,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706121206283569,0.3252156376838684,1.4794002771377563,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120705246925354,1.0,1.0,0.3243008255958557,1.0,-3.811732530593872,2.7286651134490967,1.0830674171447754,1.8700867891311648,0.0,0.0,0.0,219.8934631347656,257.0,0.1837360858917236,-0.0,4592.5654296875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991915345191956,0.3743346333503723,0.340422511100769,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.907946527004242,0.5552765727043152,0.5281400084495544,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681147694587708,0.4862142205238342,0.3422025144100189,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817944526672363,0.5095217823982239,0.4852477014064789,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626782059669495,0.3253882229328155,1.481764316558838,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168704271316528,1.0,1.0,0.324279636144638,1.0,-3.816926240921021,2.7322640419006348,1.0846621990203855,1.872578859329224,0.0,0.0,0.0,228.5322113037109,257.0,0.0826037749648094,-0.0,4663.85986328125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909473180770874,0.3743228018283844,0.3407370746135711,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984293341636658,0.5554569363594055,0.528651237487793,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596302270889282,0.4866161942481994,0.3427343368530273,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728737831115723,0.5097560882568359,0.4858095049858093,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553166151046753,0.3255482614040375,1.4840985536575315,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.721703052520752,1.0,1.0,0.324247658252716,1.0,-3.822045564651489,2.735849142074585,1.0861964225769043,1.875069499015808,0.0,0.0,0.0,237.31874084472656,275.0,-0.0660610795021057,-0.0,4736.09375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759189605712891,0.3742599189281463,0.3413411974906921,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813398480415344,0.5557746887207031,0.5296444296836853,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444950580596924,0.487373799085617,0.3437739014625549,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568665981292725,0.5101839303970337,0.4869056642055511,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422091960906982,0.3258352279663086,1.48866868019104,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313875555992126,1.0,1.0,0.3241836726665497,1.0,-3.832038640975952,2.742861032485962,1.089177489280701,1.8799329996109009,0.0,0.0,0.0,255.1723480224609,278.0,-0.3247736692428589,-0.0,4882.240234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759189605712891,0.3742599189281463,0.3413411974906921,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813398480415344,0.5557746887207031,0.5296444296836853,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444950580596924,0.487373799085617,0.3437739014625549,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568665981292725,0.5101839303970337,0.4869056642055511,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422091960906982,0.3258352279663086,1.48866868019104,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313875555992126,1.0,1.0,0.3241836726665497,1.0,-3.832038640975952,2.742861032485962,1.089177489280701,1.8799329996109009,0.0,0.0,0.0,255.1723480224609,278.0,-0.3247736692428589,-0.0,4882.240234375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678198218345642,0.3741597235202789,0.34164959192276,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721985816955566,0.5560431480407715,0.5303182005882263,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366190195083618,0.4880798459053039,0.3445751965045929,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484563827514648,0.5105654001235962,0.487684965133667,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.735323965549469,0.3260873854160309,1.4917829036712646,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369939684867859,1.0,1.0,0.3241197168827057,1.0,-3.838876247406006,2.7477214336395264,1.09115469455719,1.883394718170166,0.0,0.0,0.0,266.01788330078125,266.0,-0.600069522857666,-0.0,4973.67333984375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678198218345642,0.3741597235202789,0.34164959192276,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721985816955566,0.5560431480407715,0.5303182005882263,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366190195083618,0.4880798459053039,0.3445751965045929,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484563827514648,0.5105654001235962,0.487684965133667,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.735323965549469,0.3260873854160309,1.4917829036712646,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369939684867859,1.0,1.0,0.3241197168827057,1.0,-3.838876247406006,2.7477214336395264,1.09115469455719,1.883394718170166,0.0,0.0,0.0,266.01788330078125,266.0,-0.600069522857666,-0.0,4973.67333984375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680375576019287,0.3740675449371338,0.3415471017360687,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726576566696167,0.5562930107116699,0.530538022518158,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372746109962463,0.4887695610523224,0.3450418710708618,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489525318145752,0.5109317302703857,0.488013356924057,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357439398765564,0.3263415992259979,1.4928253889083862,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367674112319946,1.0,1.0,0.3240834474563598,1.0,-3.841235637664795,2.749440193176269,1.0917953252792358,1.8847153186798096,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711328268051147,-0.0,4979.0244140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680375576019287,0.3740675449371338,0.3415471017360687,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726576566696167,0.5562930107116699,0.530538022518158,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372746109962463,0.4887695610523224,0.3450418710708618,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489525318145752,0.5109317302703857,0.488013356924057,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357439398765564,0.3263415992259979,1.4928253889083862,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367674112319946,1.0,1.0,0.3240834474563598,1.0,-3.841235637664795,2.749440193176269,1.0917953252792358,1.8847153186798096,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711328268051147,-0.0,4979.0244140625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772594153881073,0.3740182816982269,0.3412646055221557,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781139254570007,0.5565534234046936,0.5305382013320923,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.84238201379776,0.4894730448722839,0.3453488051891327,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540862798690796,0.5113129615783691,0.4881258606910705,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399850487709045,0.3266369104385376,1.49294912815094,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338518500328064,1.0,1.0,0.324047178030014,1.0,-3.841551303863525,2.74977445602417,1.091776728630066,1.8850407600402832,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810511231422424,-0.0,4940.052734375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.772594153881073,0.3740182816982269,0.3412646055221557,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781139254570007,0.5565534234046936,0.5305382013320923,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.84238201379776,0.4894730448722839,0.3453488051891327,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540862798690796,0.5113129615783691,0.4881258606910705,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399850487709045,0.3266369104385376,1.49294912815094,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338518500328064,1.0,1.0,0.324047178030014,1.0,-3.841551303863525,2.74977445602417,1.091776728630066,1.8850407600402832,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810511231422424,-0.0,4940.052734375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759276032447815,0.3740080893039703,0.3410924077033996,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820511102676392,0.5566874742507935,0.5304951667785645,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460255265235901,0.4898262321949005,0.3454698920249939,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577919006347656,0.5115091800689697,0.4881406724452972,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430433630943298,0.3268026411533355,1.4928667545318604,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318063974380493,1.0,1.0,0.3240290582180023,1.0,-3.8413572311401367,2.7497034072875977,1.091653823852539,1.885035276412964,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868338465690613,-0.0,4911.55810546875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797966003417969,0.3740054368972778,0.3409094512462616,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865985870361328,0.5568229556083679,0.5304348468780518,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502341508865356,0.4901773929595947,0.3455760180950165,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620868921279907,0.5117080211639404,0.488139271736145,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465910315513611,0.3269800543785095,1.4927464723587036,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295223474502563,1.0,1.0,0.3240401744842529,1.0,-3.841046094894409,2.7494561672210693,1.0915899276733398,1.8848764896392824,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132472991943359,-0.0,4879.49072265625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873386740684509,0.374015063047409,0.3405881524085998,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954182863235474,0.557052493095398,0.5303067564964294,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584456443786621,0.4907628297805786,0.3457297384738922,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704777359962463,0.5120465159416199,0.488112598657608,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535463571548462,0.327302873134613,1.4925209283828735,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253224849700928,1.0,1.0,0.3240589201450348,1.0,-3.840386867523194,2.7489376068115234,1.0914491415023804,1.8845304250717163,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105312824249267,-0.0,4820.3408203125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889067530632019,0.3740183115005493,0.3405258357524872,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.897246241569519,0.5570961236953735,0.5302796363830566,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601596355438232,0.4908735454082489,0.345756471157074,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722280859947205,0.512111246585846,0.4881051480770111,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550029158592224,0.3273673951625824,1.4924790859222412,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244874835014343,1.0,1.0,0.3240624666213989,1.0,-3.840252161026001,2.7488327026367188,1.091419339179993,1.8844597339630127,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646246790885925,-0.0,4808.5830078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.799642026424408,0.3740469813346863,0.3401306867599487,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910011351108551,0.5573663115501404,0.5300940275192261,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719909191131592,0.4915578961372375,0.3459078669548034,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842800855636597,0.5125158429145813,0.4880446493625641,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650995850563049,0.3277913331985473,1.4922449588775637,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190801501274109,1.0,1.0,0.3240847587585449,1.0,-3.839380979537964,2.7481582164764404,1.0912227630615234,1.8840001821517944,0.0,0.0,0.0,229.042709350586,206.0,-0.1393381059169769,-0.0,4732.56201171875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.799642026424408,0.3740469813346863,0.3401306867599487,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910011351108551,0.5573663115501404,0.5300940275192261,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719909191131592,0.4915578961372375,0.3459078669548034,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842800855636597,0.5125158429145813,0.4880446493625641,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650995850563049,0.3277913331985473,1.4922449588775637,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190801501274109,1.0,1.0,0.3240847587585449,1.0,-3.839380979537964,2.7481582164764404,1.0912227630615234,1.8840001821517944,0.0,0.0,0.0,229.042709350586,206.0,-0.1393381059169769,-0.0,4732.56201171875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117480874061584,0.3740840256214142,0.3397302329540252,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259347915649414,0.5576282143592834,0.5298866629600525,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857473134994507,0.4922262728214264,0.3460377752780914,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982011675834656,0.5129163265228271,0.4879664182662964,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769283056259155,0.3282448053359985,1.4920791387557983,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134726643562317,1.0,1.0,0.3241336047649383,1.0,-3.8385121822357178,2.7473952770233154,1.0911167860031128,1.8834452629089355,0.0,0.0,0.0,217.46697998046875,194.0,0.156038299202919,-0.0,4654.08251953125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117480874061584,0.3740840256214142,0.3397302329540252,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259347915649414,0.5576282143592834,0.5298866629600525,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857473134994507,0.4922262728214264,0.3460377752780914,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982011675834656,0.5129163265228271,0.4879664182662964,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769283056259155,0.3282448053359985,1.4920791387557983,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134726643562317,1.0,1.0,0.3241336047649383,1.0,-3.8385121822357178,2.7473952770233154,1.0911167860031128,1.8834452629089355,0.0,0.0,0.0,217.46697998046875,194.0,0.156038299202919,-0.0,4654.08251953125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246781229972839,0.3741247355937958,0.3393269181251526,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442422389984132,0.5578784942626953,0.5296616554260254,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901541829109192,0.4928755462169647,0.3461494147777557,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147636294364928,0.513309121131897,0.4878742396831512,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906203866004944,0.3287221491336822,1.4919906854629517,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077546715736389,1.0,1.0,0.3241824507713318,1.0,-3.837672710418701,2.746650457382202,1.0910223722457886,1.882895827293396,0.0,0.0,0.0,205.7035217285156,182.0,0.3445273637771606,-0.0,4574.4921875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246781229972839,0.3741247355937958,0.3393269181251526,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442422389984132,0.5578784942626953,0.5296616554260254,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901541829109192,0.4928755462169647,0.3461494147777557,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147636294364928,0.513309121131897,0.4878742396831512,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906203866004944,0.3287221491336822,1.4919906854629517,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077546715736389,1.0,1.0,0.3241824507713318,1.0,-3.837672710418701,2.746650457382202,1.0910223722457886,1.882895827293396,0.0,0.0,0.0,205.7035217285156,182.0,0.3445273637771606,-0.0,4574.4921875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317020535469055,0.3741452991962433,0.3391242027282715,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.953953504562378,0.5579981803894043,0.5295426845550537,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105961918830872,0.4931919276714325,0.3461984992027282,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246218204498292,0.5135014653205872,0.4878230690956116,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.798222541809082,0.3289684057235718,1.491974711418152,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048680782318115,1.0,1.0,0.3242068588733673,1.0,-3.837264060974121,2.7462856769561768,1.0909783840179443,1.882624626159668,0.0,0.0,0.0,199.7819061279297,182.0,0.4066179990768432,-0.0,4534.47998046875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392797112464905,0.3741653859615326,0.3389208018779754,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638479351997375,0.5581140518188477,0.5294198393821716,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920966386795044,0.4935028254985809,0.3462435305118561,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.935292899608612,0.5136908888816833,0.4877687990665436,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063547015190125,0.3292185366153717,1.4919745922088623,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019686698913574,1.0,1.0,0.3242192566394806,1.0,-3.836860179901123,2.7459640502929688,1.0908960103988647,1.8823944330215447,0.0,0.0,0.0,193.8467559814453,170.0,0.39357390999794,-0.0,4494.40185546875,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566890954971313,0.37420254945755,0.3385105431079864,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.983646810054779,0.558332085609436,0.5291603207588196,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445550441741944,0.4941048920154571,0.3463193476200104,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582036137580872,0.5140588879585266,0.487649142742157,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234460949897766,0.3297297656536102,1.492020845413208,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961352229118347,1.0,1.0,0.3242440223693847,1.0,-3.836057186126709,2.745330333709717,1.0907269716262815,1.8819403648376465,0.0,0.0,0.0,181.94581604003903,173.0,0.3557505905628204,-0.0,4414.083984375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566890954971313,0.37420254945755,0.3385105431079864,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.983646810054779,0.558332085609436,0.5291603207588196,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445550441741944,0.4941048920154571,0.3463193476200104,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582036137580872,0.5140588879585266,0.487649142742157,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234460949897766,0.3297297656536102,1.492020845413208,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961352229118347,1.0,1.0,0.3242440223693847,1.0,-3.836057186126709,2.745330333709717,1.0907269716262815,1.8819403648376465,0.0,0.0,0.0,181.94581604003903,173.0,0.3557505905628204,-0.0,4414.083984375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.865081787109375,0.3742266297340393,0.3383516073226928,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917588233947754,0.5585311055183411,0.5291573405265808,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955318808555603,0.4946785569190979,0.3465789258480072,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681738615036012,0.5144109725952148,0.4877890348434448,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314017057418823,0.3302478790283203,1.4934037923812866,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943818926811218,1.0,1.0,0.3242688179016113,1.0,-3.83800196647644,2.746575117111206,1.091426968574524,1.88268792629242,0.0,0.0,0.0,177.08349609375,191.0,0.4372793138027191,-0.0,4387.724609375,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
