time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906580,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.941633470589296e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001046902834787,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.732390804449096e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001046902980306,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004966052947565,291.1697082519531,294.1499938964844,286.24200439453125,285.75787353515625,289.48028564453125,286.3013916015625,291.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5184664726257324,-0.0,-7.652165123772647e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.941633470589296e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001046902834787,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.732390804449096e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001046902980306,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004966052947565,291.1697082519531,294.1499938964844,286.24200439453125,285.75787353515625,289.48028564453125,286.3013916015625,291.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5184664726257324,-0.0,-7.652165123772647e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.95029040495865e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001047814366756,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.739123975625262e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001047814512276,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0004970377194695,291.1697692871094,294.1499938964844,286.2342529296875,285.7559814453125,289.4497375488281,286.2857360839844,291.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526584386825561,-0.0,-7.665483536811736e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.958768350770696e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001048707126756,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.745717448415235e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001048707272275,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0004974611802026,291.1697998046875,294.1499938964844,286.2265014648437,285.75396728515625,289.4193420410156,286.2719421386719,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534618139266968,-0.0,-7.678538338495855e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.975081775337458e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001050424980348,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.758405990898609e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001050425198627,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004982760874554,291.1698608398437,294.1499938964844,286.21112060546875,285.74969482421875,289.3591613769531,286.2482604980469,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5504086017608643,-0.0,-7.703689419713555e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.975081775337458e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001050424980348,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.758405990898609e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001050425198627,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004982760874554,291.1698608398437,294.1499938964844,286.21112060546875,285.74969482421875,289.3591613769531,286.2482604980469,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5504086017608643,-0.0,-7.703689419713555e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.985001088352874e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001051469589583,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.766120688756928e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001051469735102,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004987715510651,291.1698913574219,294.1499938964844,286.2013244628906,285.7467041015625,289.321044921875,286.2350158691406,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5603039264678955,-0.0,-7.719001615669185e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.9903809314128e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001052036168402,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.770305819576606e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001052036313922,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004990403540432,291.1698913574219,294.1499938964844,286.1958312988281,285.7449645996094,289.2997436523437,286.22802734375,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.565793752670288,-0.0,-7.727313544592107e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001000451156869,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001053524174494,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.78129615355283e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001053524320013,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004997461801394,291.1698913574219,294.1499938964844,286.1805725097656,285.73974609375,289.2410583496094,286.20977783203125,291.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580740213394165,-0.0,-7.74916273371673e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001000451156869,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001053524174494,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.78129615355283e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001053524320013,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004997461801394,291.1698913574219,294.1499938964844,286.1805725097656,285.73974609375,289.2410583496094,286.20977783203125,291.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580740213394165,-0.0,-7.74916273371673e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001001735872705,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001054876993293,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.791288226144388e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001054877138813,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.000500387919601,291.1698608398437,294.1499938964844,286.1653137207031,285.7339782714844,289.18310546875,286.1927185058594,291.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595226764678955,-0.0,-7.769051535433391e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001001735872705,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001054876993293,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.791288226144388e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001054877138813,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.000500387919601,291.1698608398437,294.1499938964844,286.1653137207031,285.7339782714844,289.18310546875,286.1927185058594,291.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595226764678955,-0.0,-7.769051535433391e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001002327771857,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001055500251823,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.795890996931121e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001055500397342,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0005006835563108,291.1698608398437,294.1499938964844,286.1576538085937,285.7308654785156,289.1544189453125,286.1844482421875,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6022942066192627,-0.0,-7.778221799981112e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001002885328489,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001056087421602,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.800228195264935e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001056087567121,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0005009620799683,291.1698303222656,294.1499938964844,286.1499938964844,285.72760009765625,289.1259155273437,286.17633056640625,291.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609245777130127,-0.0,-7.786865552361635e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001004001533146,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001057262779795,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.808909140294418e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001057262925314,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0005015196511521,291.16973876953125,294.1499938964844,286.1346130371094,285.7205505371094,289.0694274902344,286.1602783203125,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622941493988037,-0.0,-7.804183610460316e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001004001533146,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001057262779795,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.808909140294418e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001057262925314,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0005015196511521,291.16973876953125,294.1499938964844,286.1346130371094,285.7205505371094,289.0694274902344,286.1602783203125,291.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622941493988037,-0.0,-7.804183610460316e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001005160520435,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001058483248925,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.81792332418263e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001058483394444,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0005020985845476,291.1696472167969,294.1499938964844,286.119140625,285.7127990722656,289.013671875,286.1444091796875,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636798620223999,-0.0,-7.822187342299004e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001005160520435,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001058483248925,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.81792332418263e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001058483394444,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0005020985845476,291.1696472167969,294.1499938964844,286.119140625,285.7127990722656,289.013671875,286.1444091796875,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636798620223999,-0.0,-7.822187342299004e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006172315101,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001059548740158,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.82579299993813e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001059548885677,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0005026040016673,291.1695251464844,294.1499938964844,286.1034851074219,285.7042541503906,288.9586181640625,286.1285400390625,291.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650529623031616,-0.0,-7.837918758468734e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006172315101,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001059548740158,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.82579299993813e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001059548885677,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0005026040016673,291.1695251464844,294.1499938964844,286.1034851074219,285.7042541503906,288.9586181640625,286.1285400390625,291.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650529623031616,-0.0,-7.837918758468734e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001006933671305,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001060350477928,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,7.831714901840314e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001060350623447,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0005029843305237,291.1693725585937,294.1499938964844,286.0876770019531,285.69488525390625,288.9042358398437,286.1126403808594,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663667917251587,-0.0,-7.84976066370291e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001006933671305,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001060350477928,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,7.831714901840314e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001060350623447,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0005029843305237,291.1693725585937,294.1499938964844,286.0876770019531,285.69488525390625,288.9042358398437,286.1126403808594,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663667917251587,-0.0,-7.84976066370291e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001007212413242,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001060643990058,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.83388240961358e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001060644135577,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0005031235632486,291.1692810058594,294.1499938964844,286.0796813964844,285.6898803710937,288.8773193359375,286.10467529296875,291.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.6699397563934326,-0.0,-7.854094974391047e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001007427781587,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001060870708897,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.835557335056365e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001060870854416,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.000503231131006,291.169189453125,294.1499938964844,286.0716247558594,285.68463134765625,288.8505859375,286.0966796875,291.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.676010847091675,-0.0,-7.857441630676476e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007699975161,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001061157381627,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.837674638722092e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001061157527146,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0005033671041019,291.1689758300781,294.1499938964844,286.0553283691406,285.6734619140625,288.797607421875,286.08056640625,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495082467647082e-08,0.0010737956035882,-0.0370090417563915,0.0,0.0,0.0,-0.0119986413046717,60.0,-3.6876332759857178,-0.0,-7.861665096697834e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007699975161,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001061157381627,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.837674638722092e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001061157527146,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0005033671041019,291.1689758300781,294.1499938964844,286.0553283691406,285.6734619140625,288.797607421875,286.08056640625,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495082467647082e-08,0.0010737956035882,-0.0370090417563915,0.0,0.0,0.0,-0.0119986413046717,60.0,-3.6876332759857178,-0.0,-7.861665096697834e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007795872283,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001061258371919,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.838420424377546e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001061258517438,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0005034150090068,291.1688232421875,294.1499938964844,286.0434265136719,285.664794921875,288.7599182128906,286.06884765625,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.6956613063812256,-0.0,-7.863145157216422e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007819591904,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001061283328454,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.838604506105185e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001061283473973,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.000503426825162,291.16876220703125,294.1499938964844,286.0387268066406,285.6612548828125,288.7453308105469,286.0642395019531,291.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509804024953611e-08,0.0010739214485511,-0.0370475426316261,0.0,0.0,0.0,-0.012005940079689,60.0,-3.6987454891204834,-0.0,-7.863508244554397e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000100785633549,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001061321963788,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.838890451239422e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001061322109308,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0005034451605752,291.1684875488281,294.1499938964844,286.02178955078125,285.64801025390625,288.6937255859375,286.0477294921875,291.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514196067239029e-08,0.0010739590507,-0.0370590277016162,0.0,0.0,0.0,-0.0120081175118684,60.0,-3.709629774093628,-0.0,-7.864058204631874e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000100785633549,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001061321963788,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.838890451239422e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001061322109308,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0005034451605752,291.1684875488281,294.1499938964844,286.02178955078125,285.64801025390625,288.6937255859375,286.0477294921875,291.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514196067239029e-08,0.0010739590507,-0.0370590277016162,0.0,0.0,0.0,-0.0120081175118684,60.0,-3.709629774093628,-0.0,-7.864058204631874e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001007860118988,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001061326038325,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,7.83892028266564e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001061326183844,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.000503447081428,291.168212890625,294.1499938964844,286.0044860839844,285.6336669921875,288.64276123046875,286.0308837890625,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514492718831208e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.720533847808838,-0.0,-7.864095152854136e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001007860118988,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001061326038325,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,7.83892028266564e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001061326183844,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.000503447081428,291.168212890625,294.1499938964844,286.0044860839844,285.6336669921875,288.64276123046875,286.0308837890625,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514492718831208e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.720533847808838,-0.0,-7.864095152854136e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001007858591037,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001061324364854,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.838907913537696e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001061324510374,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0005034463247284,291.1680603027344,294.1499938964844,285.9956970214844,285.6260681152344,288.6175231933594,286.0223693847656,291.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726049900054932,-0.0,-7.864060336260081e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001007857572403,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001061323273461,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.83889990998432e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.000106132341898,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0005034458008594,291.1679077148437,294.1499938964844,285.9867858886719,285.6181640625,288.5924377441406,286.01373291015625,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7316296100616455,-0.0,-7.864033335636125e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.000100785982795,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001061325674527,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.838917372282594e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061325820046,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0005034469650126,291.1676025390625,294.1499938964844,285.9686279296875,285.6014099121094,288.542724609375,285.9962158203125,291.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743016004562378,-0.0,-7.864046125405366e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.000100785982795,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001061325674527,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.838917372282594e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061325820046,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0005034469650126,291.1676025390625,294.1499938964844,285.9686279296875,285.6014099121094,288.542724609375,285.9962158203125,291.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743016004562378,-0.0,-7.864046125405366e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001007864557323,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001061330622178,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.838953752070665e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001061330767697,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0005034492933191,291.167236328125,294.1499938964844,285.95001220703125,285.5834045410156,288.4936218261719,285.9782409667969,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.45145149232917e-08,0.0010739617282524,-0.0370598621666431,0.0,0.0,0.0,-0.0120082758367061,60.0,-3.7547411918640137,-0.0,-7.864097995025079e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001007864557323,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001061330622178,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.838953752070665e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001061330767697,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0005034492933191,291.167236328125,294.1499938964844,285.95001220703125,285.5834045410156,288.4936218261719,285.9782409667969,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.45145149232917e-08,0.0010739617282524,-0.0370598621666431,0.0,0.0,0.0,-0.0120082758367061,60.0,-3.7547411918640137,-0.0,-7.864097995025079e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.00010077344632,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061193615896,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.837941666366532e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061193761415,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005033843335695,291.1668701171875,294.1499938964844,285.9309387207031,285.5637512207031,288.4450988769531,285.9598693847656,291.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766600370407105,-0.0,-7.862046658146937e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.00010077344632,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061193615896,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.837941666366532e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061193761415,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005033843335695,291.1668701171875,294.1499938964844,285.9309387207031,285.5637512207031,288.4450988769531,285.9598693847656,291.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766600370407105,-0.0,-7.862046658146937e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001007270257105,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001060704817064,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001060704962583,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0005031524342484,291.1664733886719,294.1499938964844,285.9115295410156,285.542236328125,288.3971252441406,285.94110107421875,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440119322500776e-08,0.0010733258677646,-0.0368653014302253,0.0,0.0,0.0,-0.0119713954627513,60.0,-3.777841567993164,-0.0,-7.854784200844733e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
