time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,8.92105660454945e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.394302935561428e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,6.93860044975736e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.394302935561428e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,4.456252611362288e-07,290.83648681640625,294.1499938964844,282.54998779296875,282.20770263671875,283.3938293457031,282.6088562011719,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.506463811703724e-07,1.188987059849711e-12,9.506451874585764e-07,-2.175240297219716e-06,0.0,0.0,0.0,-5.354711902327836e-06,60.0,-0.0209156982600688,-0.0,-6.160228035144434e-14,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,8.92105660454945e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.394302935561428e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,6.93860044975736e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.394302935561428e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,4.456252611362288e-07,290.83648681640625,294.1499938964844,282.54998779296875,282.20770263671875,283.3938293457031,282.6088562011719,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.506463811703724e-07,1.188987059849711e-12,9.506451874585764e-07,-2.175240297219716e-06,0.0,0.0,0.0,-5.354711902327836e-06,60.0,-0.0209156982600688,-0.0,-6.160228035144434e-14,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,1.9447620402957e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,2.0479280493646e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,1.5125927177450652e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,2.0479280493646e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,9.714489124235116e-08,290.83648681640625,294.1499938964844,282.54998779296875,282.2099609375,283.3938293457031,282.6088562011719,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0716548476684693e-07,2.591178682211093e-13,2.071652289714621e-07,-4.740777228562365e-07,0.0,0.0,0.0,-1.1669180821627378e-06,60.0,-0.0106587437912821,-0.0,-2.927501296256683e-15,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,8.903557058292931e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.375874382433479e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,6.924989054413189e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.375874382433479e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,4.4475109706176847e-10,290.83648681640625,294.1499938964844,282.54998779296875,282.2122802734375,283.3938293457031,282.6088562011719,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.701687231356e-10,1.2012062216215302e-15,9.701675018902731e-10,-2.205352345185929e-09,0.0,0.0,0.0,-5.4569682106375694e-09,60.0,-0.0050015202723443,-0.0,-6.136083298820326e-20,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,-5.935704705528622e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,-6.250583384215247e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,-4.6166594852570235e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,-6.250583384215247e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,-2.965007406263709e-10,290.83648681640625,294.1499938964844,282.54998779296875,282.2172241210937,283.3938293457031,282.6088562011719,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,6.145307041016679e-10,-7.797240564358886e-16,-6.145299269455503e-10,1.4178512808271642e-09,0.0,0.0,0.0,3.4633558243513103e-09,60.0,-0.0006982857012189,-0.0,-2.727148240514842e-20,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,-5.935704705528622e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,-6.250583384215247e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,-4.6166594852570235e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,-6.250583384215247e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,-2.965007406263709e-10,290.83648681640625,294.1499938964844,282.54998779296875,282.2172241210937,283.3938293457031,282.6088562011719,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,6.145307041016679e-10,-7.797240564358886e-16,-6.145299269455503e-10,1.4178512808271642e-09,0.0,0.0,0.0,3.4633558243513103e-09,60.0,-0.0006982857012189,-0.0,-2.727148240514842e-20,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,3.606963838720389e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.7983070022562515e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,2.805416565720975e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.7983070022562515e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,1.8017532354974722e-08,290.83648681640625,294.1499938964844,282.54998779296875,282.2225341796875,283.3938293457031,282.6088562011719,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.84331251268577e-08,4.8062916087375854e-14,3.8433078941579886e-08,-8.794269490408625e-08,0.0,0.0,0.0,-2.164742909371853e-07,60.0,-4.384567364468239e-05,-0.0,-1.007042434074313e-16,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,3.606963838720389e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.7983070022562515e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,2.805416565720975e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.7983070022562515e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,1.8017532354974722e-08,290.83648681640625,294.1499938964844,282.54998779296875,282.2225341796875,283.3938293457031,282.6088562011719,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.84331251268577e-08,4.8062916087375854e-14,3.8433078941579886e-08,-8.794269490408625e-08,0.0,0.0,0.0,-2.164742909371853e-07,60.0,-4.384567364468239e-05,-0.0,-1.007042434074313e-16,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,5.3006353084583686e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,5.5818244248939664e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,4.1227167457691394e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,5.581824780165334e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,2.647777250786021e-07,290.8364562988281,294.1499938964844,282.5531616210937,282.2316589355469,283.3938293457031,282.6088256835937,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.647538614539371e-07,7.063662263613601e-13,5.647531793329108e-07,-1.2923134136144654e-06,0.0,0.0,0.0,-3.181106876581908e-06,60.0,-0.0007018177420832,-0.0,-2.174803678887515e-14,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,5.3006353084583686e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,5.5818244248939664e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,4.1227167457691394e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,5.581824780165334e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,2.647777250786021e-07,290.8364562988281,294.1499938964844,282.5531616210937,282.2316589355469,283.3938293457031,282.6088256835937,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.647538614539371e-07,7.063662263613601e-13,5.647531793329108e-07,-1.2923134136144654e-06,0.0,0.0,0.0,-3.181106876581908e-06,60.0,-0.0007018177420832,-0.0,-2.174803678887515e-14,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,3.35701969333968e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.5351035876374226e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,2.611015474940359e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.5351035876374226e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,1.6769008652772754e-06,290.8364562988281,294.1499938964844,282.5623474121094,282.2478332519531,283.3938293457031,282.6088562011719,290.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5767502595263068e-06,4.473649315578365e-12,3.576745712052798e-06,-8.184573744074441e-06,0.0,0.0,0.0,-2.014683559536934e-05,60.0,-0.0106233553960919,-0.0,-8.723122051079727e-13,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,3.35701969333968e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.5351035876374226e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,2.611015474940359e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.5351035876374226e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,1.6769008652772754e-06,290.8364562988281,294.1499938964844,282.5623474121094,282.2478332519531,283.3938293457031,282.6088562011719,290.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5767502595263068e-06,4.473649315578365e-12,3.576745712052798e-06,-8.184573744074441e-06,0.0,0.0,0.0,-2.014683559536934e-05,60.0,-0.0106233553960919,-0.0,-8.723122051079727e-13,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,6.258770781641942e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,6.590786938431847e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,4.867932830165955e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.590787506866036e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,3.126385536234011e-06,290.8364562988281,294.1499938964844,282.5691223144531,282.2583923339844,283.3938293457031,282.6088562011719,290.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.668514288321603e-06,8.340683178842399e-12,6.668506102869287e-06,-1.525931293144822e-05,0.0,0.0,0.0,-3.75618546968326e-05,60.0,-0.0212349407374858,-0.0,-3.03209128811599e-12,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.0548521913733566e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,1.110810217141989e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,8.204406753975491e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,1.110810217141989e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,5.269205303193303e-06,290.8364562988281,294.1499938964844,282.5772399902344,282.2705383300781,283.3938293457031,282.6088562011719,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1239148989261594e-05,1.4057456587668328e-11,1.1239134437346364e-05,-2.571809818618931e-05,0.0,0.0,0.0,-6.330695759970695e-05,60.0,-0.0380667261779308,-0.0,-8.612861292223162e-12,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,2.4274972929561045e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.556271510911756e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,1.888053475340712e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.556271510911756e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,1.2125851753808092e-05,290.83642578125,294.1499938964844,282.5974426269531,282.2994079589844,283.3938293457031,282.6090087890625,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586441587482113e-05,3.235003237511691e-11,2.586438313301187e-05,-5.918443639529869e-05,0.0,0.0,0.0,-0.0001456869504181,60.0,-0.0952810570597648,-0.0,-4.5612267435268805e-11,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,2.4274972929561045e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.556271510911756e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,1.888053475340712e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.556271510911756e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,1.2125851753808092e-05,290.83642578125,294.1499938964844,282.5974426269531,282.2994079589844,283.3938293457031,282.6090087890625,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586441587482113e-05,3.235003237511691e-11,2.586438313301187e-05,-5.918443639529869e-05,0.0,0.0,0.0,-0.0001456869504181,60.0,-0.0952810570597648,-0.0,-4.5612267435268805e-11,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,4.724533937405795e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,4.975162028131308e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,3.6746378100360735e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.975162028131308e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,2.3600025087944232e-05,290.8365173339844,294.1499938964844,282.62255859375,282.3339538574219,283.3939819335937,282.60968017578125,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.033894922235049e-05,6.296162896601841e-11,5.0338883738731965e-05,-0.0001151883625425,0.0,0.0,0.0,-0.0002835450577549,60.0,-0.1967317312955856,-0.0,-1.7277550223848692e-10,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,4.724533937405795e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,4.975162028131308e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,3.6746378100360735e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.975162028131308e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,2.3600025087944232e-05,290.8365173339844,294.1499938964844,282.62255859375,282.3339538574219,283.3939819335937,282.60968017578125,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.033894922235049e-05,6.296162896601841e-11,5.0338883738731965e-05,-0.0001151883625425,0.0,0.0,0.0,-0.0002835450577549,60.0,-0.1967317312955856,-0.0,-1.7277550223848692e-10,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,8.255159627879038e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,8.693080417288002e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,6.420680165319936e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.693081326782703e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,4.123623148188926e-05,290.8368530273437,294.1499938964844,282.6522216796875,282.3737487792969,283.3944702148437,282.6116943359375,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.795726898824796e-05,1.1001280442179959e-10,8.795715984888375e-05,-0.0002012685436056,0.0,0.0,0.0,-0.0004954384057782,60.0,-0.3588072061538696,-0.0,-5.274911063501975e-10,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,8.255159627879038e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,8.693080417288002e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,6.420680165319936e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.693081326782703e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,4.123623148188926e-05,290.8368530273437,294.1499938964844,282.6522216796875,282.3737487792969,283.3944702148437,282.6116943359375,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.795726898824796e-05,1.1001280442179959e-10,8.795715984888375e-05,-0.0002012685436056,0.0,0.0,0.0,-0.0004954384057782,60.0,-0.3588072061538696,-0.0,-5.274911063501975e-10,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,1.3304680578585248e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,1.4010470295033883e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,1.0348086107114796e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,1.4010470295033883e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,6.645963730989024e-05,290.837646484375,294.1499938964844,282.68603515625,282.4183654785156,283.3955993652344,282.61627197265625,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417592720827,1.7730582280162108e-10,0.0001417590974597,-0.0003243810206186,0.0,0.0,0.0,-0.0007984899566508,60.0,-0.5968796610832214,-0.0,-1.3701657586295823e-09,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,1.3304680578585248e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,1.4010470295033883e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,1.0348086107114796e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,1.4010470295033883e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,6.645963730989024e-05,290.837646484375,294.1499938964844,282.68603515625,282.4183654785156,283.3955993652344,282.61627197265625,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417592720827,1.7730582280162108e-10,0.0001417590974597,-0.0003243810206186,0.0,0.0,0.0,-0.0007984899566508,60.0,-0.5968796610832214,-0.0,-1.3701657586295823e-09,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,1.6468582543893717e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,1.7342210412607528e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,1.2808897736249492e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,1.7342210412607528e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,8.226397767430171e-05,290.8383178710937,294.1499938964844,282.70440673828125,282.4423217773437,283.39654541015625,282.6198425292969,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754703116603,2.1946996997534995e-10,0.0001754700933815,-0.0004015202866867,0.0,0.0,0.0,-0.0009883748134598,60.0,-0.7460814118385315,-0.0,-2.099310059122672e-09,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,2.0109036995563656e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,2.117578696925193e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,1.5640363926650025e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,2.117578696925193e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001004488076432,290.8392333984375,294.1499938964844,282.7236633300781,282.46734619140625,283.397705078125,282.62420654296875,290.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142589801223,2.6798502306135674e-10,0.0002142587181879,-0.0004902784712612,0.0,0.0,0.0,-0.0012068606447428,60.0,-0.9198102951049804,-0.0,-3.130017578456545e-09,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,2.885492176574189e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,3.0385624995687976e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,2.244271854578983e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,3.0385624995687976e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0001441363128833,290.8414001464844,294.1499938964844,282.7647399902344,282.520263671875,283.4002990722656,282.6339416503906,290.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074454725719,3.8453826234352556e-10,0.0003074450942222,-0.0007035125163383,0.0,0.0,0.0,-0.0017317548627033,60.0,-1.3387908935546875,-0.0,-6.444719424791856e-09,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,2.885492176574189e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,3.0385624995687976e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,2.244271854578983e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,3.0385624995687976e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0001441363128833,290.8414001464844,294.1499938964844,282.7647399902344,282.520263671875,283.4002990722656,282.6339416503906,290.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074454725719,3.8453826234352556e-10,0.0003074450942222,-0.0007035125163383,0.0,0.0,0.0,-0.0017317548627033,60.0,-1.3387908935546875,-0.0,-6.444719424791856e-09,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,3.9442613342544064e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,4.153497138759121e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,3.067759098485112e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,4.153497138759121e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.000197024011868,290.8433837890625,294.1499938964844,282.808837890625,282.57666015625,283.40203857421875,282.6413269042969,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195896035525,5.249690127051565e-10,0.0004195890796836,-0.0009605631930753,0.0,0.0,0.0,-0.0023635355755686,60.0,-1.858949899673462,-0.0,-1.2041914132510101e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,3.9442613342544064e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,4.153497138759121e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,3.067759098485112e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,4.153497138759121e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.000197024011868,290.8433837890625,294.1499938964844,282.808837890625,282.57666015625,283.40203857421875,282.6413269042969,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195896035525,5.249690127051565e-10,0.0004195890796836,-0.0009605631930753,0.0,0.0,0.0,-0.0023635355755686,60.0,-1.858949899673462,-0.0,-1.2041914132510101e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,4.4903496018378064e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,4.7285546315833926e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,3.492494215606712e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,4.7285546315833926e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0002243022609036,290.8433532714844,294.1499938964844,282.8555908203125,282.6361083984375,283.39996337890625,282.64532470703125,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005810740403831,7.012084246582614e-10,0.0005810733418911,-0.0012624147348105,0.0,0.0,0.0,-0.0032573537901043,60.0,-2.546511173248291,-0.0,-1.5607179548737804e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,4.4903496018378064e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,4.7285546315833926e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,3.492494215606712e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,4.7285546315833926e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0002243022609036,290.8433532714844,294.1499938964844,282.8555908203125,282.6361083984375,283.39996337890625,282.64532470703125,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005810740403831,7.012084246582614e-10,0.0005810733418911,-0.0012624147348105,0.0,0.0,0.0,-0.0032573537901043,60.0,-2.546511173248291,-0.0,-1.5607179548737804e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.003172453958541e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.480774315306915e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.002467464189976e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.480774315306915e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0004497271147556,290.8425598144531,294.1499938964844,282.9046325683594,282.6981811523437,283.39453125,282.64898681640625,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007370707462541,8.808359597267668e-10,0.0007370698731392,-0.0015786610310897,0.0,0.0,0.0,-0.0041420687921345,60.0,-3.2576913833618164,-0.0,-6.274154884522434e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.003172453958541e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.480774315306915e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.002467464189976e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.480774315306915e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0004497271147556,290.8425598144531,294.1499938964844,282.9046325683594,282.6981811523437,283.39453125,282.64898681640625,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007370707462541,8.808359597267668e-10,0.0007370698731392,-0.0015786610310897,0.0,0.0,0.0,-0.0041420687921345,60.0,-3.2576913833618164,-0.0,-6.274154884522434e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,6.160457996884361e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,6.487259088316932e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,4.791467290488072e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,6.487259088316932e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0003077276051044,290.8417053222656,294.1499938964844,282.9299011230469,282.73004150390625,283.3910522460937,282.6510925292969,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008702221675775,9.974747694485584e-10,0.0008702211780473,-0.0017521545523777,0.0,0.0,0.0,-0.0048520322889089,60.0,-3.788581371307373,-0.0,-2.9375819110555312e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.003798186313361e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.481433517066762e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.002954953350127e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.481434244662525e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0004497583722695,290.84381103515625,294.1499938964844,282.9555969238281,282.76239013671875,283.3871154785156,282.6539611816406,290.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009217903716489,1.073576560983724e-09,0.0009217892657034,-0.0019006584770977,0.0,0.0,0.0,-0.0051578362472355,60.0,-4.229956150054932,-0.0,-6.275026720459209e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.010326175484806e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.488307841820642e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.008032116573304e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.488308569416404e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0004500844806898,290.8399353027344,294.1499938964844,283.0080871582031,282.8283386230469,283.3802795410156,282.6604309082031,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958350545261,1.1908187769194e-09,0.0009583493229001,-0.0021723287645727,0.0,0.0,0.0,-0.0053946911357343,60.0,-4.769659996032715,-0.0,-6.28412806236156e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.010326175484806e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.488307841820642e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.008032116573304e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.488308569416404e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0004500844806898,290.8399353027344,294.1499938964844,283.0080871582031,282.8283386230469,283.3802795410156,282.6604309082031,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958350545261,1.1908187769194e-09,0.0009583493229001,-0.0021723287645727,0.0,0.0,0.0,-0.0053946911357343,60.0,-4.769659996032715,-0.0,-6.28412806236156e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.019021672429516e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.497464634478092e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,7.014795119175687e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.497464634478092e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0004505188262555,290.836669921875,294.1499938964844,283.061767578125,282.8955383300781,283.3744506835937,282.6695861816406,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009445688920095,1.2844066921147144e-09,0.000944567611441,-0.0024321526288986,0.0,0.0,0.0,-0.0053677889518439,60.0,-4.817220687866211,-0.0,-6.296262000660138e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.019021672429516e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.497464634478092e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,7.014795119175687e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.497464634478092e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0004505188262555,290.836669921875,294.1499938964844,283.061767578125,282.8955383300781,283.3744506835937,282.6695861816406,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009445688920095,1.2844066921147144e-09,0.000944567611441,-0.0024321526288986,0.0,0.0,0.0,-0.0053677889518439,60.0,-4.817220687866211,-0.0,-6.296262000660138e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.029553621076047e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.508555376669392e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,7.022987119853497e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.508555376669392e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0004510449070949,290.8334655761719,294.1499938964844,283.1162109375,282.9635925292969,283.36962890625,282.6816101074219,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009017311967909,1.371581292985979e-09,0.0009017298580147,-0.0027041712310165,0.0,0.0,0.0,-0.0051919305697083,60.0,-4.893943309783936,-0.0,-6.310974498546784e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.029553621076047e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.508555376669392e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,7.022987119853497e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.508555376669392e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0004510449070949,290.8334655761719,294.1499938964844,283.1162109375,282.9635925292969,283.36962890625,282.6816101074219,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009017311967909,1.371581292985979e-09,0.0009017298580147,-0.0027041712310165,0.0,0.0,0.0,-0.0051919305697083,60.0,-4.893943309783936,-0.0,-6.310974498546784e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
