time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,9.406183380633593e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.905164188239723e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,9.905164915835484e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0004698583506979,290.7724304199219,294.1499938964844,283.915771484375,283.915771484375,283.5077819824219,283.7731018066406,290.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966336950659,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415196895599365,-0.0,-6.848403444337239e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.41177349886857e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,7.320268196053803e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,9.91105116554536e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0004701375728473,290.7706604003906,294.1499938964844,283.9273986816406,283.9273986816406,283.5115051269531,283.79058837890625,290.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408853530883789,-0.0,-6.856544843003577e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.41732942010276e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.916901763062924e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.916901763062924e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0004704151069745,290.7688903808594,294.1499938964844,283.9389343261719,283.9389343261719,283.5152893066406,283.8075866699219,290.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630296504551106e-09,0.0010034051956608,-0.0154603878036141,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402527809143066,-0.0,-6.864642188020299e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,9.428332123206928e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0004709647328127,290.7653503417969,294.1499938964844,283.9617614746094,283.9617614746094,283.5230712890625,283.8402709960937,290.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3899431228637695,-0.0,-6.880691216792911e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,9.428332123206928e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0004709647328127,290.7653503417969,294.1499938964844,283.9617614746094,283.9617614746094,283.5230712890625,283.8402709960937,290.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3899431228637695,-0.0,-6.880691216792911e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0004715056857094,290.76177978515625,294.1499938964844,283.98419189453125,283.98419189453125,283.5311584472656,283.871337890625,290.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377471446990967,-0.0,-6.896505766462725e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0004715056857094,290.76177978515625,294.1499938964844,283.98419189453125,283.98419189453125,283.5311584472656,283.871337890625,290.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377471446990967,-0.0,-6.896505766462725e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.449778008274734e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0004720359866041,290.7582092285156,294.1499938964844,284.0061950683594,284.0061950683594,283.5394592285156,283.90093994140625,290.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365144729614258,-0.0,-6.912026151439933e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.449778008274734e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0004720359866041,290.7582092285156,294.1499938964844,284.0061950683594,284.0061950683594,283.5394592285156,283.90093994140625,290.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365144729614258,-0.0,-6.912026151439933e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0004725539183709,290.754638671875,294.1499938964844,284.02764892578125,284.02764892578125,283.54803466796875,283.92919921875,290.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352991580963135,-0.0,-6.927201923190296e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.460146247874944e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0004725539183709,290.754638671875,294.1499938964844,284.02764892578125,284.02764892578125,283.54803466796875,283.92919921875,290.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352991580963135,-0.0,-6.927201923190296e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,9.46522704907693e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.967340156435966e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,9.967340156435966e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0004728077037725,290.7528381347656,294.1499938964844,284.03814697265625,284.03814697265625,283.5523986816406,283.94287109375,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859741663589602e-09,0.0010085076792165,-0.0170234404504299,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.346992015838623,-0.0,-6.934643437261911e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.470226359553636e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.97260503936559e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.365732017206028e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.97260503936559e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0004730574437417,290.75103759765625,294.1499938964844,284.04852294921875,284.04852294921875,283.5568542480469,283.95623779296875,290.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027395717123e-09,0.0010090402793139,-0.0171865876764059,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.3410491943359375,-0.0,-6.94197055395307e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,9.47997541516088e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0004735444090329,290.7474670410156,294.1499938964844,284.0687255859375,284.0687255859375,283.5658569335937,283.9820861816406,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043483130075856e-09,0.0010100789368152,-0.0175047162920236,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.329345703125,-0.0,-6.956270226510243e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,9.47997541516088e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0004735444090329,290.7474670410156,294.1499938964844,284.0687255859375,284.0687255859375,283.5658569335937,283.9820861816406,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043483130075856e-09,0.0010100789368152,-0.0175047162920236,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.329345703125,-0.0,-6.956270226510243e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,9.489375952398404e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,9.992769628297538e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,7.380625902442262e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.992769628297538e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0004740139702335,290.7438659667969,294.1499938964844,284.0882263183594,284.0882263183594,283.5750732421875,284.00689697265625,290.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160587678356478e-09,0.0010110803414136,-0.0178114436566829,0.0,0.0,0.0,-0.0083626247942447,60.0,-4.317904472351074,-0.0,-6.97007109806691e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,9.489375952398404e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,9.992769628297538e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,7.380625902442262e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.992769628297538e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0004740139702335,290.7438659667969,294.1499938964844,284.0882263183594,284.0882263183594,283.5750732421875,284.00689697265625,290.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160587678356478e-09,0.0010110803414136,-0.0178114436566829,0.0,0.0,0.0,-0.0083626247942447,60.0,-4.317904472351074,-0.0,-6.97007109806691e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,9.498365398030728e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001000223637674,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,7.387618097709492e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001000223637674,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0004744630132336,290.7402648925781,294.1499938964844,284.1069641113281,284.1069641113281,283.58447265625,284.0305480957031,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120451916009,7.272582092099355e-09,0.0010120379738509,-0.0181047823280096,0.0,0.0,0.0,-0.0084181455895304,60.0,-4.306784152984619,-0.0,-6.9832822191529e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,9.498365398030728e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001000223637674,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,7.387618097709492e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001000223637674,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0004744630132336,290.7402648925781,294.1499938964844,284.1069641113281,284.1069641113281,283.58447265625,284.0305480957031,290.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120451916009,7.272582092099355e-09,0.0010120379738509,-0.0181047823280096,0.0,0.0,0.0,-0.0084181455895304,60.0,-4.306784152984619,-0.0,-6.9832822191529e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,9.505257185082884e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001000949341687,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,7.3929775680881e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001000949341687,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0004748072533402,290.73736572265625,294.1499938964844,284.1213073730469,284.1213073730469,283.59210205078125,284.0487365722656,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779539451,7.358437414950458e-09,0.0010127720888704,-0.0183296520262956,0.0,0.0,0.0,-0.0084607079625129,60.0,-4.2981157302856445,-0.0,-6.993418111278515e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.50693793129176e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.394285057671368e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001001126365736,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0004748912178911,290.7366638183594,294.1499938964844,284.12481689453125,284.12481689453125,283.5940246582031,284.0531921386719,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377553462518e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.29597806930542,-0.0,-6.995891510541696e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,9.511041571386158e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001001558557618,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0001001558557618,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0004750962543766,290.73486328125,294.1499938964844,284.1334228515625,284.1334228515625,283.5988464355469,284.0640869140625,290.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430507320549395e-09,0.0010133883915841,-0.0185184143483638,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290728569030762,-0.0,-7.00193254488113e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,9.515029523754492e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001001978525891,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0004752954409923,290.7330627441406,294.1499938964844,284.1417541503906,284.1417541503906,283.6037292480469,284.0746765136719,290.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285572052001953,-0.0,-7.007805180592186e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0004756754788104,290.7294311523437,294.1499938964844,284.1577453613281,284.1577453613281,283.6135559082031,284.0951232910156,290.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.2755513191223145,-0.0,-7.019015413334273e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0004756754788104,290.7294311523437,294.1499938964844,284.1577453613281,284.1577453613281,283.6135559082031,284.0951232910156,290.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.2755513191223145,-0.0,-7.019015413334273e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0004760285955853,290.725830078125,294.1499938964844,284.17266845703125,284.17266845703125,283.6234741210937,284.1143798828125,290.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266004085540772,-0.0,-7.029439075267875e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,9.529706585453825e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0004760285955853,290.725830078125,294.1499938964844,284.17266845703125,284.17266845703125,283.6234741210937,284.1143798828125,290.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266004085540772,-0.0,-7.029439075267875e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.5362302090507e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004763544420711,290.7221984863281,294.1499938964844,284.1864624023437,284.1864624023437,283.6335144042969,284.1324462890625,290.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256937503814697,-0.0,-7.039065508251954e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.5362302090507e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001004211007966,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004763544420711,290.7221984863281,294.1499938964844,284.1864624023437,284.1864624023437,283.6335144042969,284.1324462890625,290.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256937503814697,-0.0,-7.039065508251954e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.000476650922792,290.71856689453125,294.1499938964844,284.1990966796875,284.1990966796875,283.6435852050781,284.1492919921875,290.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818239389223436e-09,0.0010167038999497,-0.0195339098572731,0.0,0.0,0.0,-0.0086886519566178,60.0,-4.24838399887085,-0.0,-7.047828631812082e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,9.54216520767659e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.000476650922792,290.71856689453125,294.1499938964844,284.1990966796875,284.1990966796875,283.6435852050781,284.1492919921875,290.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818239389223436e-09,0.0010167038999497,-0.0195339098572731,0.0,0.0,0.0,-0.0086886519566178,60.0,-4.24838399887085,-0.0,-7.047828631812082e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,9.544937347527592e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001005127851385,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001005127924145,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0004767893697135,290.7167663574219,294.1499938964844,284.2049560546875,284.2049560546875,283.6486511230469,284.1572265625,290.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852769989824537e-09,0.0010169992456212,-0.0196243431419134,0.0,0.0,0.0,-0.0087057696655392,60.0,-4.244323253631592,-0.0,-7.051923489598266e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.42586562409997e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0001005402082228,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.0004769194638356,290.7149658203125,294.1499938964844,284.21051025390625,284.21051025390625,283.6536865234375,284.16485595703125,290.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885208930247245e-09,0.0010172766633331,-0.0197093021124601,0.0,0.0,0.0,-0.0087218517437577,60.0,-4.240405082702637,-0.0,-7.055771078512407e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.552251867717132e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0001005898157018,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.429529796354473e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001005898157018,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0004771547683048,290.7113342285156,294.1499938964844,284.2205810546875,284.2205810546875,283.663818359375,284.1790771484375,290.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177863296121,7.943892654793672e-09,0.0010177784133702,-0.0198629908263683,0.0,0.0,0.0,-0.0087509434670209,60.0,-4.233047962188721,-0.0,-7.062735107865592e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.552251867717132e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0001005898157018,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.429529796354473e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001005898157018,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0004771547683048,290.7113342285156,294.1499938964844,284.2205810546875,284.2205810546875,283.663818359375,284.1790771484375,290.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177863296121,7.943892654793672e-09,0.0010177784133702,-0.0198629908263683,0.0,0.0,0.0,-0.0087509434670209,60.0,-4.233047962188721,-0.0,-7.062735107865592e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,9.556389704812318e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001006333914119,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,7.432747952407226e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.0001006333914119,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004773614637088,290.70770263671875,294.1499938964844,284.22930908203125,284.22930908203125,283.6739501953125,284.1920471191406,290.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995437201202549e-09,0.0010182191617786,-0.0199979823082685,0.0,0.0,0.0,-0.0087764970958232,60.0,-4.226284027099609,-0.0,-7.068853591363222e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,9.556389704812318e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001006333914119,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,7.432747952407226e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.0001006333914119,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004773614637088,290.70770263671875,294.1499938964844,284.22930908203125,284.22930908203125,283.6739501953125,284.1920471191406,290.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995437201202549e-09,0.0010182191617786,-0.0199979823082685,0.0,0.0,0.0,-0.0087764970958232,60.0,-4.226284027099609,-0.0,-7.068853591363222e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,9.559847239870578e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.0001006698003038,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,7.435437146341428e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001006698003038,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004775341658387,290.7040710449219,294.1499938964844,284.236572265625,284.236572265625,283.6840209960937,284.20361328125,290.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185955325141,8.038507637309067e-09,0.0010185874998569,-0.0201107803732156,0.0,0.0,0.0,-0.0087978485971689,60.0,-4.220235347747803,-0.0,-7.073968788517959e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,9.559847239870578e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.0001006698003038,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,7.435437146341428e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001006698003038,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004775341658387,290.7040710449219,294.1499938964844,284.236572265625,284.236572265625,283.6840209960937,284.20361328125,290.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185955325141,8.038507637309067e-09,0.0010185874998569,-0.0201107803732156,0.0,0.0,0.0,-0.0087978485971689,60.0,-4.220235347747803,-0.0,-7.073968788517959e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.562384366290644e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001006965176202,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,7.437410386046395e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.0001006965176202,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0004776609130203,290.70086669921875,294.1499938964844,284.2417297363281,284.2417297363281,283.6928100585937,284.2126159667969,290.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188658488914,8.070109913660417e-09,0.0010188576998189,-0.0201935414224863,0.0,0.0,0.0,-0.0088135153055191,60.0,-4.215517520904541,-0.0,-7.077723296333718e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,9.562704508425668e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001006998863886,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,7.4376592237968e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0001006998863886,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0004776768910232,290.700439453125,294.1499938964844,284.2423400878906,284.2423400878906,283.69403076171875,284.2137756347656,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188999585807,8.074100499300131e-09,0.0010188919259235,-0.0202039945870637,0.0,0.0,0.0,-0.0088154934346675,60.0,-4.214900970458984,-0.0,-7.07819722833847e-08,0.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
