time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0465755686163902,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313067436218,0.050000000745058,0.2326546162366867,291.94384765625,291.1499938964844,284.25,283.8889465332031,291.621337890625,297.1830749511719,291.9301452636719,1.0,0.1877611875534057,1.0,1.0,0.892302930355072,1.0,-0.4962737262248993,0.2137485742568969,0.2825251519680023,0.0821443349123001,0.0,0.0,0.0,44.1347770690918,36.0,-110.78631591796876,-0.0,44.20206069946289,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0465296618640422,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.2324252873659134,291.91583251953125,291.1499938964844,284.25,283.88934326171875,291.6082458496094,297.1810607910156,291.90167236328125,1.0,0.1854824721813202,1.0,1.0,0.8750860095024109,1.0,-0.4957846701145172,0.2140011936426162,0.2817834615707397,0.0829198211431503,0.0,0.0,0.0,42.91126251220703,25.0,-105.64939880371094,-0.0,43.11319351196289,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.57647705078125,297.177490234375,291.8438720703125,1.0,0.1785198599100113,1.0,1.0,0.8406522274017334,1.0,-0.4942811727523803,0.2145316451787948,0.2797495126724243,0.084663525223732,0.0,0.0,0.0,39.14627456665039,25.0,-95.9405746459961,-0.0,39.77570343017578,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.57647705078125,297.177490234375,291.8438720703125,1.0,0.1785198599100113,1.0,1.0,0.8406522274017334,1.0,-0.4942811727523803,0.2145316451787948,0.2797495126724243,0.084663525223732,0.0,0.0,0.0,39.14627456665039,25.0,-95.9405746459961,-0.0,39.77570343017578,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8003234863281,291.1499938964844,284.25,283.89190673828125,291.53326416015625,297.1744384765625,291.7857971191406,1.0,0.1731336265802383,1.0,1.0,0.8062184453010559,1.0,-0.4930788278579712,0.2156522721052169,0.2774265706539154,0.0869486704468727,0.0,0.0,0.0,36.13860321044922,25.0,-89.35667419433594,-0.0,37.123661041259766,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8003234863281,291.1499938964844,284.25,283.89190673828125,291.53326416015625,297.1744384765625,291.7857971191406,1.0,0.1731336265802383,1.0,1.0,0.8062184453010559,1.0,-0.4930788278579712,0.2156522721052169,0.2774265706539154,0.0869486704468727,0.0,0.0,0.0,36.13860321044922,25.0,-89.35667419433594,-0.0,37.123661041259766,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0486407950520515,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7419128417969,291.1499938964844,284.25,283.89373779296875,291.4844055175781,297.1717224121094,291.7273254394531,1.0,0.1688306778669357,1.0,1.0,0.7773627638816833,1.0,-0.4921704530715942,0.2170767039060592,0.2750937342643738,0.0894921496510505,0.0,0.0,0.0,33.86794662475586,25.0,-85.38765716552734,-0.0,35.12979507446289,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0486407950520515,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7419128417969,291.1499938964844,284.25,283.89373779296875,291.4844055175781,297.1717224121094,291.7273254394531,1.0,0.1688306778669357,1.0,1.0,0.7773627638816833,1.0,-0.4921704530715942,0.2170767039060592,0.2750937342643738,0.0894921496510505,0.0,0.0,0.0,33.86794662475586,25.0,-85.38765716552734,-0.0,35.12979507446289,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.230397954583168,291.6832580566406,291.1499938964844,284.25,283.89581298828125,291.4223022460937,297.1692810058594,291.6683044433594,1.0,0.1653859317302703,1.0,1.0,0.7485071420669556,1.0,-0.4914600551128387,0.2191443443298339,0.2723157107830047,0.0926512777805328,0.0,0.0,0.0,32.094757080078125,25.0,-84.84455108642578,-0.0,33.577789306640625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861267089844,0.514972448348999,0.050000000745058,0.230397954583168,291.6832580566406,291.1499938964844,284.25,283.89581298828125,291.4223022460937,297.1692810058594,291.6683044433594,1.0,0.1653859317302703,1.0,1.0,0.7485071420669556,1.0,-0.4914600551128387,0.2191443443298339,0.2723157107830047,0.0926512777805328,0.0,0.0,0.0,32.094757080078125,25.0,-84.84455108642578,-0.0,33.577789306640625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.5174440145492554,0.050000000745058,0.0460959933698177,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.5174440145492554,0.050000000745058,0.0485412999987602,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65606689453125,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6531066894531,291.1499938964844,284.25,283.8969421386719,291.384521484375,297.1680908203125,291.6376953125,1.0,0.1639275699853897,1.0,1.0,0.7340793013572693,1.0,-0.4911637306213379,0.2204674333333969,0.2706962823867798,0.0945119932293891,0.0,0.0,0.0,31.35600852966309,25.0,-86.41213989257812,-0.0,32.93251419067383,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.625,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.625,0.5197345614433289,0.050000000745058,0.0485152415931224,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.625,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.625,0.5197345614433289,0.050000000745058,0.0485152415931224,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.625,0.5197345614433289,0.050000000745058,0.2301354259252548,291.6219482421875,291.1499938964844,284.25,283.8981018066406,291.348876953125,297.1669616699219,291.60601806640625,1.0,0.1626190394163131,1.0,1.0,0.7227491736412048,1.0,-0.4909000694751739,0.2216310799121856,0.2692689895629883,0.0962103605270385,0.0,0.0,0.0,30.699256896972656,25.0,-88.22602844238281,-0.0,32.35947799682617,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.0358007177710533,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5576171875,291.1499938964844,284.25,283.9005126953125,291.27166748046875,297.1647033691406,291.5411376953125,1.0,0.1603883355855941,1.0,1.0,0.7000889182090759,1.0,-0.4904552102088928,0.2243852168321609,0.2660699784755707,0.10002201795578,0.0,0.0,0.0,29.59283447265625,25.0,-91.69904327392578,-0.0,31.3955078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.0358007177710533,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560791015625,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5576171875,291.1499938964844,284.25,283.9005126953125,291.27166748046875,297.1647033691406,291.5411376953125,1.0,0.1603883355855941,1.0,1.0,0.7000889182090759,1.0,-0.4904552102088928,0.2243852168321609,0.2660699784755707,0.10002201795578,0.0,0.0,0.0,29.59283447265625,25.0,-91.69904327392578,-0.0,31.3955078125,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0459961369633674,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.2297602295875549,291.4896240234375,291.1499938964844,284.25,283.9029846191406,291.1767272949219,297.16241455078125,291.4716491699219,1.0,0.1585861295461654,1.0,1.0,0.677428662776947,1.0,-0.4900997579097748,0.2278635501861572,0.2622362077236175,0.1045415252447128,0.0,0.0,0.0,28.71099853515625,25.0,-98.97588348388672,-0.0,30.628549575805664,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0459961369633674,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930419921875,0.5272618532180786,0.050000000745058,0.2297602295875549,291.4896240234375,291.1499938964844,284.25,283.9029846191406,291.1767272949219,297.16241455078125,291.4716491699219,1.0,0.1585861295461654,1.0,1.0,0.677428662776947,1.0,-0.4900997579097748,0.2278635501861572,0.2622362077236175,0.1045415252447128,0.0,0.0,0.0,28.71099853515625,25.0,-98.97588348388672,-0.0,30.628549575805664,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.2296264022588729,291.41583251953125,291.1499938964844,284.25,283.90545654296875,291.09283447265625,297.159912109375,291.39703369140625,1.0,0.1571265757083892,1.0,1.0,0.6613173484802246,1.0,-0.4898143410682678,0.2307752072811126,0.2590391337871551,0.108482651412487,0.0,0.0,0.0,28.00486183166504,25.0,-104.17837524414062,-0.0,30.01513862609864,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.5301728248596191,0.050000000745058,0.2296264022588729,291.41583251953125,291.1499938964844,284.25,283.90545654296875,291.09283447265625,297.159912109375,291.39703369140625,1.0,0.1571265757083892,1.0,1.0,0.6613173484802246,1.0,-0.4898143410682678,0.2307752072811126,0.2590391337871551,0.108482651412487,0.0,0.0,0.0,28.00486183166504,25.0,-104.17837524414062,-0.0,30.01513862609864,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0483851805329322,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.2295184582471847,291.34014892578125,291.1499938964844,284.25,283.90789794921875,291.0011901855469,297.1571655273437,291.32061767578125,1.0,0.1559427082538604,1.0,1.0,0.6452059745788574,1.0,-0.4895841181278229,0.2341445088386535,0.2554396092891693,0.1128617078065872,0.0,0.0,0.0,27.43722152709961,25.0,-108.55479431152344,-0.0,29.52263259887696,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0483851805329322,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.5326144099235535,0.050000000745058,0.2295184582471847,291.34014892578125,291.1499938964844,284.25,283.90789794921875,291.0011901855469,297.1571655273437,291.32061767578125,1.0,0.1559427082538604,1.0,1.0,0.6452059745788574,1.0,-0.4895841181278229,0.2341445088386535,0.2554396092891693,0.1128617078065872,0.0,0.0,0.0,27.43722152709961,25.0,-108.55479431152344,-0.0,29.52263259887696,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.5336806178092957,0.050000000745058,0.045938529074192,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.5336806178092957,0.050000000745058,0.2294724732637405,291.30084228515625,291.1499938964844,284.25,283.9090576171875,290.9502258300781,297.1557312011719,291.2806701660156,1.0,0.1554371118545532,1.0,1.0,0.6371503472328186,1.0,-0.4894860386848449,0.2360327094793319,0.2534533441066742,0.115245945751667,0.0,0.0,0.0,27.19617080688477,25.0,-111.82994079589844,-0.0,29.31366920471192,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5346536040306091,0.050000000745058,0.0459302477538585,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5346536040306091,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5346536040306091,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5346536040306091,0.050000000745058,0.0483667626976966,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5346536040306091,0.050000000745058,0.2294310927391052,291.26025390625,291.1499938964844,284.25,283.91015625,290.91455078125,297.1542358398437,291.2396850585937,1.0,0.1549811214208603,1.0,1.0,0.632766604423523,1.0,-0.489397794008255,0.2371054291725158,0.2522923648357391,0.1168124750256538,0.0,0.0,0.0,26.979637145996094,25.0,-113.03406524658205,-0.0,29.12592124938965,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0459160506725311,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.2293601930141449,291.18121337890625,291.1499938964844,284.25,283.9122619628906,290.8544006347656,297.1510925292969,291.1621398925781,1.0,0.1541990786790847,1.0,1.0,0.6239991188049316,1.0,-0.4892465770244598,0.2392721474170684,0.2499744445085525,0.1199454292654991,0.0,0.0,0.0,26.60986328125,25.0,-108.06230926513672,-0.0,28.80546188354492,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0459160506725311,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5363515615463257,0.050000000745058,0.2293601930141449,291.18121337890625,291.1499938964844,284.25,283.9122619628906,290.8544006347656,297.1510925292969,291.1621398925781,1.0,0.1541990786790847,1.0,1.0,0.6239991188049316,1.0,-0.4892465770244598,0.2392721474170684,0.2499744445085525,0.1199454292654991,0.0,0.0,0.0,26.60986328125,25.0,-108.06230926513672,-0.0,28.80546188354492,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0459044873714447,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.2293024212121963,291.1064147949219,291.1499938964844,284.25,283.9140625,290.7892150878906,297.1478271484375,291.0878295898437,1.0,0.1535623371601104,1.0,1.0,0.6152316331863403,1.0,-0.4891234040260315,0.2416418343782425,0.247481569647789,0.1232472136616706,0.0,0.0,0.0,26.310226440429688,25.0,-104.15824127197266,-0.0,28.545970916748047,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0459044873714447,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.537763774394989,0.050000000745058,0.2293024212121963,291.1064147949219,291.1499938964844,284.25,283.9140625,290.7892150878906,297.1478271484375,291.0878295898437,1.0,0.1535623371601104,1.0,1.0,0.6152316331863403,1.0,-0.4891234040260315,0.2416418343782425,0.247481569647789,0.1232472136616706,0.0,0.0,0.0,26.310226440429688,25.0,-104.15824127197266,-0.0,28.545970916748047,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0353698730469,291.1499938964844,284.25,283.9155578613281,290.7739562988281,297.1445007324219,291.0194091796875,1.0,0.1530436426401138,1.0,1.0,0.6139334440231323,1.0,-0.4890231788158417,0.2418393790721893,0.2471837997436523,0.1243472471833229,0.0,0.0,0.0,26.0675048828125,25.0,-90.95149230957033,-0.0,28.33555603027344,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0353698730469,291.1499938964844,284.25,283.9155578613281,290.7739562988281,297.1445007324219,291.0194091796875,1.0,0.1530436426401138,1.0,1.0,0.6139334440231323,1.0,-0.4890231788158417,0.2418393790721893,0.2471837997436523,0.1243472471833229,0.0,0.0,0.0,26.0675048828125,25.0,-90.95149230957033,-0.0,28.33555603027344,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0458873845636844,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.229216992855072,290.9779663085937,291.1499938964844,284.25,283.9166259765625,290.76739501953125,297.1412048339844,290.96514892578125,1.0,0.1526207774877548,1.0,1.0,0.6126352548599243,1.0,-0.4889412224292755,0.2419863641262054,0.24695485830307,0.1253503412008285,0.0,0.0,0.0,25.87030982971192,25.0,-73.71357727050781,-0.0,28.164627075195312,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0458873845636844,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5399016737937927,0.050000000745058,0.229216992855072,290.9779663085937,291.1499938964844,284.25,283.9166259765625,290.76739501953125,297.1412048339844,290.96514892578125,1.0,0.1526207774877548,1.0,1.0,0.6126352548599243,1.0,-0.4889412224292755,0.2419863641262054,0.24695485830307,0.1253503412008285,0.0,0.0,0.0,25.87030982971192,25.0,-73.71357727050781,-0.0,28.164627075195312,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.5403215289115906,0.050000000745058,0.0458840802311897,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.5403215289115906,0.050000000745058,0.0483181439340114,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.5403215289115906,0.050000000745058,0.035687617957592,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.5403215289115906,0.050000000745058,0.0483181439340114,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.5403215289115906,0.050000000745058,0.2292004823684692,290.9533996582031,291.1499938964844,284.25,283.9170227050781,290.7639465332031,297.1396179199219,290.94171142578125,1.0,0.15243960916996,1.0,1.0,0.6119861006736755,1.0,-0.4889060258865356,0.2420695573091507,0.2468364834785461,0.1258419305086136,0.0,0.0,0.0,25.786020278930664,25.0,-66.2630386352539,-0.0,28.091571807861328,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332580566406,0.5407024025917053,0.050000000745058,0.0458810962736606,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332580566406,0.5407024025917053,0.050000000745058,0.0483150035142898,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332580566406,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332580566406,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332580566406,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9311218261719,291.1499938964844,284.25,283.9172668457031,290.7782897949219,297.1380920410156,290.9208984375,1.0,0.1522758454084396,1.0,1.0,0.6142895817756653,1.0,-0.4888742566108703,0.2412632554769516,0.2476110160350799,0.1254339963197708,0.0,0.0,0.0,25.7100830078125,25.0,-56.9347038269043,-0.0,28.025619506835938,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89910888671875,291.1499938964844,284.25,283.9173583984375,290.82061767578125,297.1351928710937,290.89361572265625,1.0,0.1519942730665207,1.0,1.0,0.618896484375,1.0,-0.4888195097446441,0.2395809292793274,0.2492385953664779,0.124502494931221,0.0,0.0,0.0,25.579805374145508,25.0,-32.96761703491211,-0.0,27.912425994873047,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003601074219,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89910888671875,291.1499938964844,284.25,283.9173583984375,290.82061767578125,297.1351928710937,290.89361572265625,1.0,0.1519942730665207,1.0,1.0,0.618896484375,1.0,-0.4888195097446441,0.2395809292793274,0.2492385953664779,0.124502494931221,0.0,0.0,0.0,25.579805374145508,25.0,-32.96761703491211,-0.0,27.912425994873047,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0458717383444309,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0356780216097831,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8833312988281,291.1499938964844,284.25,283.9168395996094,290.8613586425781,297.13262939453125,290.881103515625,1.0,0.151764303445816,1.0,1.0,0.6235034465789795,1.0,-0.4887746274471283,0.2379704266786575,0.2508042156696319,0.1235757023096084,0.0,0.0,0.0,25.47364997863769,25.0,-12.948966979980469,-0.0,27.82015037536621,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0458717383444309,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0356780216097831,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8833312988281,291.1499938964844,284.25,283.9168395996094,290.8613586425781,297.13262939453125,290.881103515625,1.0,0.151764303445816,1.0,1.0,0.6235034465789795,1.0,-0.4887746274471283,0.2379704266786575,0.2508042156696319,0.1235757023096084,0.0,0.0,0.0,25.47364997863769,25.0,-12.948966979980469,-0.0,27.82015037536621,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
