time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,290.9181213378906,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6308358907699585,1.0,-0.4887378811836242,0.2356779128313064,0.253059983253479,0.1218969672918319,0.0,0.0,0.0,25.387126922607425,25.0,6.246736526489258,-0.0,27.744787216186523,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,290.9181213378906,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6308358907699585,1.0,-0.4887378811836242,0.2356779128313064,0.253059983253479,0.1218969672918319,0.0,0.0,0.0,25.387126922607425,25.0,6.246736526489258,-0.0,27.744787216186523,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.889892578125,291.1499938964844,284.25,283.91375732421875,290.9745178222656,297.128662109375,290.8939514160156,1.0,0.1514224708080291,1.0,1.0,0.6381683349609375,1.0,-0.4887078106403351,0.2335022389888763,0.2552055716514587,0.1202556788921356,0.0,0.0,0.0,25.316591262817383,25.0,22.82035255432129,-0.0,27.68330192565918,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88922119140625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.889892578125,291.1499938964844,284.25,283.91375732421875,290.9745178222656,297.128662109375,290.8939514160156,1.0,0.1514224708080291,1.0,1.0,0.6381683349609375,1.0,-0.4887078106403351,0.2335022389888763,0.2552055716514587,0.1202556788921356,0.0,0.0,0.0,25.316591262817383,25.0,22.82035255432129,-0.0,27.68330192565918,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.542887806892395,0.050000000745058,0.0458642542362213,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.542887806892395,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.542887806892395,0.050000000745058,0.0356721952557563,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.542887806892395,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.542887806892395,0.050000000745058,0.2291014343500137,290.8988037109375,291.1499938964844,284.25,283.9125061035156,291.00146484375,297.1279296875,290.9039306640625,1.0,0.1513565331697464,1.0,1.0,0.641834557056427,1.0,-0.4886949062347412,0.2324668020009994,0.2562281191349029,0.1194560080766677,0.0,0.0,0.0,25.28637313842773,25.0,29.394079208374023,-0.0,27.656946182250977,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.5430322885513306,0.050000000745058,0.048296108841896,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.5430322885513306,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.5430322885513306,0.050000000745058,0.048296108841896,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.5430322885513306,0.050000000745058,0.2290959507226944,290.9096984863281,291.1499938964844,284.25,283.9110412597656,291.0262145996094,297.1272888183594,290.915771484375,1.0,0.1512967646121978,1.0,1.0,0.6452142596244812,1.0,-0.4886832237243652,0.2315332144498825,0.2571500241756439,0.118736132979393,0.0,0.0,0.0,25.25899887084961,25.0,34.77168273925781,-0.0,27.63306999206543,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.229086548089981,290.93609619140625,291.1499938964844,284.25,283.9075012207031,291.0723876953125,297.1263122558594,290.94342041015625,1.0,0.1511938720941543,1.0,1.0,0.6519736051559448,1.0,-0.4886631667613983,0.229764387011528,0.2588987648487091,0.1173273473978042,0.0,0.0,0.0,25.211923599243164,25.0,42.34470748901367,-0.0,27.591997146606445,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.5432808995246887,0.050000000745058,0.229086548089981,290.93609619140625,291.1499938964844,284.25,283.9075012207031,291.0723876953125,297.1263122558594,290.94342041015625,1.0,0.1511938720941543,1.0,1.0,0.6519736051559448,1.0,-0.4886631667613983,0.229764387011528,0.2588987648487091,0.1173273473978042,0.0,0.0,0.0,25.211923599243164,25.0,42.34470748901367,-0.0,27.591997146606445,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96685791015625,291.1499938964844,284.25,283.9029846191406,291.1157531738281,297.1257019042969,290.9750671386719,1.0,0.1511096507310867,1.0,1.0,0.6587329506874084,1.0,-0.4886468946933746,0.2281116843223571,0.2605352103710174,0.1159415394067764,0.0,0.0,0.0,25.173452377319336,25.0,47.194766998291016,-0.0,27.558408737182617,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652709960937,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96685791015625,291.1499938964844,284.25,283.9029846191406,291.1157531738281,297.1257019042969,290.9750671386719,1.0,0.1511096507310867,1.0,1.0,0.6587329506874084,1.0,-0.4886468946933746,0.2281116843223571,0.2605352103710174,0.1159415394067764,0.0,0.0,0.0,25.173452377319336,25.0,47.194766998291016,-0.0,27.558408737182617,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.2290728688240051,290.9999389648437,291.1499938964844,284.25,283.8976135253906,291.1432189941406,297.1254272460937,291.00811767578125,1.0,0.1510406881570816,1.0,1.0,0.662900447845459,1.0,-0.4886339902877807,0.227134495973587,0.2614994943141937,0.1150632202625274,0.0,0.0,0.0,25.14188003540039,25.0,47.27799224853516,-0.0,27.53094291687012,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.2290728688240051,290.9999389648437,291.1499938964844,284.25,283.8976135253906,291.1432189941406,297.1254272460937,291.00811767578125,1.0,0.1510406881570816,1.0,1.0,0.662900447845459,1.0,-0.4886339902877807,0.227134495973587,0.2614994943141937,0.1150632202625274,0.0,0.0,0.0,25.14188003540039,25.0,47.27799224853516,-0.0,27.53094291687012,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03155517578125,291.1499938964844,284.25,283.8915100097656,291.1661071777344,297.1253967285156,291.039306640625,1.0,0.150984302163124,1.0,1.0,0.6670679450035095,1.0,-0.48862424492836,0.2262720316648483,0.2623522281646728,0.1140809655189514,0.0,0.0,0.0,25.116056442260746,25.0,44.70269775390625,-0.0,27.50853729248047,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03155517578125,291.1499938964844,284.25,283.8915100097656,291.1661071777344,297.1253967285156,291.039306640625,1.0,0.150984302163124,1.0,1.0,0.6670679450035095,1.0,-0.48862424492836,0.2262720316648483,0.2623522281646728,0.1140809655189514,0.0,0.0,0.0,25.116056442260746,25.0,44.70269775390625,-0.0,27.50853729248047,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0467834472656,291.1499938964844,284.25,283.88818359375,291.1767272949219,297.12548828125,291.0543212890625,1.0,0.1509601026773452,1.0,1.0,0.6691517233848572,1.0,-0.488620400428772,0.2258744239807129,0.2627459764480591,0.113548956811428,0.0,0.0,0.0,25.10496711730957,25.0,43.236572265625,-0.0,27.49894142150879,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0615539550781,291.1499938964844,284.25,283.8847045898437,291.1810302734375,297.1256103515625,291.0687561035156,1.0,0.1509382128715515,1.0,1.0,0.6697187423706055,1.0,-0.4886171221733093,0.2257891148328781,0.2628280222415924,0.1132813021540641,0.0,0.0,0.0,25.094879150390625,25.0,40.86080551147461,-0.0,27.490270614624023,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0876159667969,291.1499938964844,284.25,283.8772888183594,291.1836853027344,297.1260986328125,291.0934143066406,1.0,0.1509005576372146,1.0,1.0,0.670852780342102,1.0,-0.4886122047901153,0.2257000505924224,0.2629121541976928,0.1126944199204444,0.0,0.0,0.0,25.077491760253903,25.0,33.6205940246582,-0.0,27.475399017333984,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0876159667969,291.1499938964844,284.25,283.8772888183594,291.1836853027344,297.1260986328125,291.0934143066406,1.0,0.1509005576372146,1.0,1.0,0.670852780342102,1.0,-0.4886122047901153,0.2257000505924224,0.2629121541976928,0.1126944199204444,0.0,0.0,0.0,25.077491760253903,25.0,33.6205940246582,-0.0,27.475399017333984,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.2290612906217575,291.108642578125,291.1499938964844,284.25,283.8692932128906,291.1851501464844,297.12677001953125,291.1133728027344,1.0,0.1508698314428329,1.0,1.0,0.6719867587089539,1.0,-0.4886092245578766,0.2256634682416916,0.2629457414150238,0.1119912713766098,0.0,0.0,0.0,25.0632553100586,25.0,26.90921974182129,-0.0,27.46331214904785,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5439530611038208,0.050000000745058,0.2290612906217575,291.108642578125,291.1499938964844,284.25,283.8692932128906,291.1851501464844,297.12677001953125,291.1133728027344,1.0,0.1508698314428329,1.0,1.0,0.6719867587089539,1.0,-0.4886092245578766,0.2256634682416916,0.2629457414150238,0.1119912713766098,0.0,0.0,0.0,25.0632553100586,25.0,26.90921974182129,-0.0,27.46331214904785,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1252136230469,291.1499938964844,284.25,283.8607788085937,291.1747131347656,297.12762451171875,291.1285400390625,1.0,0.1508447825908661,1.0,1.0,0.6707696914672852,1.0,-0.4886078536510467,0.2261363118886947,0.2624715268611908,0.1116347908973693,0.0,0.0,0.0,25.0515193939209,25.0,18.926136016845703,-0.0,27.45351791381836,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1252136230469,291.1499938964844,284.25,283.8607788085937,291.1747131347656,297.12762451171875,291.1285400390625,1.0,0.1508447825908661,1.0,1.0,0.6707696914672852,1.0,-0.4886078536510467,0.2261363118886947,0.2624715268611908,0.1116347908973693,0.0,0.0,0.0,25.0515193939209,25.0,18.926136016845703,-0.0,27.45351791381836,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1356201171875,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.12860107421875,291.1374816894531,1.0,0.1508244574069976,1.0,1.0,0.6695526838302612,1.0,-0.4886079132556915,0.2266716361045837,0.2619362771511078,0.1111876368522644,0.0,0.0,0.0,25.04191780090332,25.0,10.795507431030272,-0.0,27.44562721252441,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1356201171875,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.12860107421875,291.1374816894531,1.0,0.1508244574069976,1.0,1.0,0.6695526838302612,1.0,-0.4886079132556915,0.2266716361045837,0.2619362771511078,0.1111876368522644,0.0,0.0,0.0,25.04191780090332,25.0,10.795507431030272,-0.0,27.44562721252441,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1388244628906,291.1499938964844,284.25,283.8471374511719,291.1541442871094,297.1291809082031,291.1401062011719,1.0,0.1508157849311828,1.0,1.0,0.6689441204071045,1.0,-0.4886084496974945,0.226956158876419,0.2616522908210754,0.1109262183308601,0.0,0.0,0.0,25.03779983520508,25.0,7.223796367645264,-0.0,27.442291259765625,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5439527630805969,0.050000000745058,0.0458562299609184,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5439527630805969,0.050000000745058,0.2290613651275634,291.1408996582031,291.1499938964844,284.25,283.8423767089844,291.1444702148437,297.1297302246094,291.1415710449219,1.0,0.1508079618215561,1.0,1.0,0.6677446365356445,1.0,-0.488609254360199,0.2273663729429245,0.2612428665161133,0.1107553243637085,0.0,0.0,0.0,25.03403091430664,25.0,3.6061136722564697,-0.0,27.43928909301757,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1410827636719,291.1499938964844,284.25,283.8326110839844,291.122314453125,297.1309814453125,291.140380859375,1.0,0.1507945954799652,1.0,1.0,0.6653456091880798,1.0,-0.48861163854599,0.228237435221672,0.2603741884231567,0.1103666052222251,0.0,0.0,0.0,25.027530670166016,25.0,-3.821889162063599,-0.0,27.434221267700195,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1410827636719,291.1499938964844,284.25,283.8326110839844,291.122314453125,297.1309814453125,291.140380859375,1.0,0.1507945954799652,1.0,1.0,0.6653456091880798,1.0,-0.48861163854599,0.228237435221672,0.2603741884231567,0.1103666052222251,0.0,0.0,0.0,25.027530670166016,25.0,-3.821889162063599,-0.0,27.434221267700195,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1362609863281,291.1499938964844,284.25,283.8225402832031,291.09912109375,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629465818405151,1.0,-0.488614946603775,0.2291512787342071,0.2594636678695678,0.1099041998386383,0.0,0.0,0.0,25.022205352783203,25.0,-10.179777145385742,-0.0,27.43021011352539,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1362609863281,291.1499938964844,284.25,283.8225402832031,291.09912109375,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629465818405151,1.0,-0.488614946603775,0.2291512787342071,0.2594636678695678,0.1099041998386383,0.0,0.0,0.0,25.022205352783203,25.0,-10.179777145385742,-0.0,27.43021011352539,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.0749816894531,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.660555362701416,1.0,-0.4886189997196197,0.2301004379987716,0.2585185766220093,0.1093800440430641,0.0,0.0,0.0,25.01782417297364,25.0,-15.481547355651855,-0.0,27.42705535888672,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.0749816894531,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.660555362701416,1.0,-0.4886189997196197,0.2301004379987716,0.2585185766220093,0.1093800440430641,0.0,0.0,0.0,25.01782417297364,25.0,-15.481547355651855,-0.0,27.42705535888672,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.050048828125,297.1351013183594,291.1116638183594,1.0,0.150768294930458,1.0,1.0,0.6581642031669617,1.0,-0.4886236786842346,0.2310798019170761,0.2575438916683197,0.1088117212057113,0.0,0.0,0.0,25.01422882080078,25.0,-19.872817993164062,-0.0,27.424606323242188,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.050048828125,297.1351013183594,291.1116638183594,1.0,0.150768294930458,1.0,1.0,0.6581642031669617,1.0,-0.4886236786842346,0.2310798019170761,0.2575438916683197,0.1088117212057113,0.0,0.0,0.0,25.01422882080078,25.0,-19.872817993164062,-0.0,27.424606323242188,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.2290694415569305,291.1079406738281,291.1499938964844,284.25,283.79638671875,291.037353515625,297.1358642578125,291.1040954589844,1.0,0.1507653892040252,1.0,1.0,0.6569685935974121,1.0,-0.4886261820793152,0.2315785586833953,0.2570476233959198,0.1085165068507194,0.0,0.0,0.0,25.01268196105957,25.0,-21.767702102661133,-0.0,27.4236068725586,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0458580963313579,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0482907854020595,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0356674082577228,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0482907854020595,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.2290706932544708,291.1000671386719,291.1499938964844,284.25,283.791015625,291.0264587402344,297.1365966796875,291.095947265625,1.0,0.1507628113031387,1.0,1.0,0.656231701374054,1.0,-0.4886288046836853,0.2319842875003814,0.2566445171833038,0.1081196740269661,0.0,0.0,0.0,25.01129531860352,25.0,-23.20307350158692,-0.0,27.42273330688477,1.0,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
