time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928067803382874,0.2834411263465881,0.261208176612854,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793246746063232,0.5963851809501648,0.5688928365707397,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718560934066772,0.5825148820877075,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610341310501099,0.3810967206954956,0.3668447136878967,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773291230201721,0.2655136585235595,1.2245250940322876,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807395219802856,1.0,1.0,0.0,1.0,-3.3999924659729004,3.3999831676483154,9.295779818785377e-06,2.62668251991272,0.3565878272056579,0.3565878272056579,0.0,261.88201904296875,270.0,10667.9921875,-0.0,3768.147216796875,1.0,284.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682641625404358,1.0,0.0,0.0,0.5492172241210938,0.5492209196090698,2.01271266320191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.53515625,0.0,24.993709564208984,1895.4371337890625,0.0,418.5440368652344,0.2554059326648712,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920320391654968,0.2835218012332916,0.2613319158554077,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782761693000793,0.5963869094848633,0.5689520239830017,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720383048057556,0.5849745273590088,0.411463588476181,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.760347843170166,0.3813808262348175,0.3671665787696838,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766440868377686,0.2656641006469726,1.2254538536071775,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819776892662048,1.0,1.0,0.0,1.0,-3.403808832168579,3.403799533843994,9.317047442891637e-06,2.629777431488037,0.3569423854351043,0.3569423854351043,0.0,263.4079284667969,270.0,10680.626953125,-0.0,3786.331298828125,1.0,284.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689005315303802,1.0,0.0,0.0,0.5499569177627563,0.5499605536460876,2.0181376569894386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.979736328125,0.0,25.038185119628903,1895.4371337890625,0.0,420.1521911621094,0.2554904818534851,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912603974342346,0.2835987210273742,0.2614524066448211,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772311210632324,0.5963769555091858,0.5690004229545593,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722216486930847,0.5874334573745728,0.4132024049758911,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596654295921326,0.3816598355770111,0.3674837350845337,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759629249572754,0.2658116519451141,1.226369857788086,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832094192504883,1.0,1.0,0.0,1.0,-3.407586574554444,3.4075772762298584,9.338131349068137e-06,2.632843494415283,0.3572951555252075,0.3572951555252075,0.0,264.9337463378906,273.0,10693.19140625,-0.0,3804.4580078125,1.0,284.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695173501968384,1.0,0.0,0.0,0.550693929195404,0.5506976246833801,2.0235505715504587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.403076171875,0.0,25.082555770874023,1895.4371337890625,0.0,421.7168884277344,0.2555748522281647,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897264122962952,0.2837420403957367,0.2616841495037079,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751522898674011,0.5963244438171387,0.56906658411026,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725913166999817,0.5923495292663574,0.416678637266159,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583125829696655,0.3822034001350403,0.3681046664714813,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746125817298889,0.2660985589027405,1.2281657457351685,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856546998023987,1.0,1.0,0.0,1.0,-3.4150335788726807,3.415024280548096,9.379774382978212e-06,2.63889217376709,0.3579954504966736,0.3579954504966736,0.0,267.9854431152344,276.0,10718.111328125,-0.0,3840.5537109375,1.0,284.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706905484199524,1.0,0.0,0.0,0.5521600842475891,0.5521637201309204,2.0343396300859243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.201416015625,0.0,25.170961380004883,1895.4371337890625,0.0,424.709228515625,0.2557429671287536,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897264122962952,0.2837420403957367,0.2616841495037079,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751522898674011,0.5963244438171387,0.56906658411026,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725913166999817,0.5923495292663574,0.416678637266159,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583125829696655,0.3822034001350403,0.3681046664714813,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746125817298889,0.2660985589027405,1.2281657457351685,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856546998023987,1.0,1.0,0.0,1.0,-3.4150335788726807,3.415024280548096,9.379774382978212e-06,2.63889217376709,0.3579954504966736,0.3579954504966736,0.0,267.9854431152344,276.0,10718.111328125,-0.0,3840.5537109375,1.0,284.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706905484199524,1.0,0.0,0.0,0.5521600842475891,0.5521637201309204,2.0343396300859243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.201416015625,0.0,25.170961380004883,1895.4371337890625,0.0,424.709228515625,0.2557429671287536,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688204288482666,0.2838706970214844,0.2619030177593231,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730877637863159,0.5962272882461548,0.5690911412239075,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729641437530518,0.5972618460655212,0.420152336359024,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569747567176819,0.3827269673347473,0.3687070310115814,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732776761054993,0.2663743495941162,1.2299129962921145,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.688075065612793,1.0,1.0,0.0,1.0,-3.4223310947418213,3.4223217964172363,9.420682545169257e-06,2.6448233127593994,0.3586879670619964,0.3586879670619964,0.0,271.0367431640625,279.0,10742.734375,-0.0,3876.419921875,1.0,284.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717758297920227,1.0,0.0,0.0,0.55361407995224,0.5536177158355713,2.0450677595817985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.95556640625,0.0,25.258832931518555,1895.4371337890625,0.0,427.4964599609375,0.2559101581573486,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688204288482666,0.2838706970214844,0.2619030177593231,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730877637863159,0.5962272882461548,0.5690911412239075,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729641437530518,0.5972618460655212,0.420152336359024,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569747567176819,0.3827269673347473,0.3687070310115814,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732776761054993,0.2663743495941162,1.2299129962921145,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.688075065612793,1.0,1.0,0.0,1.0,-3.4223310947418213,3.4223217964172363,9.420682545169257e-06,2.6448233127593994,0.3586879670619964,0.3586879670619964,0.0,271.0367431640625,279.0,10742.734375,-0.0,3876.419921875,1.0,284.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717758297920227,1.0,0.0,0.0,0.55361407995224,0.5536177158355713,2.0450677595817985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.95556640625,0.0,25.258832931518555,1895.4371337890625,0.0,427.4964599609375,0.2559101581573486,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866934299468994,0.2839843928813934,0.2621088027954101,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710372447967529,0.5960860252380371,0.5690745115280151,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733389973640442,0.602168619632721,0.4236223995685577,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.75565105676651,0.3832302689552307,0.369290679693222,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719578504562378,0.2666391730308532,1.2316120862960815,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904705166816711,1.0,1.0,0.0,1.0,-3.429478645324707,3.429469108581543,9.460838555241937e-06,2.6506333351135254,0.3593721687793731,0.3593721687793731,0.0,274.0876159667969,282.0,10767.0419921875,-0.0,3912.04931640625,1.0,284.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727686941623688,1.0,0.0,0.0,0.5550546050071716,0.5550583004951477,2.0557244795327282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.694091796875,0.0,25.346080780029297,1895.4371337890625,0.0,430.0624694824219,0.2560761868953705,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866934299468994,0.2839843928813934,0.2621088027954101,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710372447967529,0.5960860252380371,0.5690745115280151,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733389973640442,0.602168619632721,0.4236223995685577,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.75565105676651,0.3832302689552307,0.369290679693222,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719578504562378,0.2666391730308532,1.2316120862960815,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904705166816711,1.0,1.0,0.0,1.0,-3.429478645324707,3.429469108581543,9.460838555241937e-06,2.6506333351135254,0.3593721687793731,0.3593721687793731,0.0,274.0876159667969,282.0,10767.0419921875,-0.0,3912.04931640625,1.0,284.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727686941623688,1.0,0.0,0.0,0.5550546050071716,0.5550583004951477,2.0557244795327282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.694091796875,0.0,25.346080780029297,1895.4371337890625,0.0,430.0624694824219,0.2560761868953705,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851934790611267,0.2840831875801086,0.2623015344142914,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690007925033569,0.5959016680717468,0.5690176486968994,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737148642539978,0.6070687174797058,0.4270878732204437,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543409466743469,0.3837134540081024,0.3698556423187256,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706528663635254,0.2668933272361755,1.233264446258545,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928415298461914,1.0,1.0,0.0,1.0,-3.436477899551392,3.4364683628082275,9.500237865722738e-06,2.656320810317993,0.360047698020935,0.360047698020935,0.0,277.1380920410156,285.0,10791.0263671875,-0.0,3947.4404296875,1.0,284.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736648499965668,1.0,0.0,0.0,0.5564807057380676,0.5564844012260437,2.0663016186972527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.445068359375,0.0,25.432641983032227,1895.4371337890625,0.0,432.3919677734375,0.2562409937381744,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851934790611267,0.2840831875801086,0.2623015344142914,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690007925033569,0.5959016680717468,0.5690176486968994,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737148642539978,0.6070687174797058,0.4270878732204437,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543409466743469,0.3837134540081024,0.3698556423187256,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706528663635254,0.2668933272361755,1.233264446258545,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928415298461914,1.0,1.0,0.0,1.0,-3.436477899551392,3.4364683628082275,9.500237865722738e-06,2.656320810317993,0.360047698020935,0.360047698020935,0.0,277.1380920410156,285.0,10791.0263671875,-0.0,3947.4404296875,1.0,284.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736648499965668,1.0,0.0,0.0,0.5564807057380676,0.5564844012260437,2.0663016186972527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.445068359375,0.0,25.432641983032227,1895.4371337890625,0.0,432.3919677734375,0.2562409937381744,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844472885131836,0.2841267883777618,0.2623927891254425,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679876327514648,0.5957931280136108,0.5689738988876343,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739028573036194,0.609515905380249,0.4288185536861419,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536907196044922,0.3839472830295563,0.3701308965682983,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700057983398438,0.2670163810253143,1.2340729236602783,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940176486968994,1.0,1.0,0.0,1.0,-3.439920663833618,3.439911127090454,9.519641935185064e-06,2.659116268157959,0.3603819608688354,0.3603819608688354,0.0,278.6630554199219,285.0,10802.8896484375,-0.0,3965.04052734375,1.0,284.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740759134292602,1.0,0.0,0.0,0.5571878552436829,0.5571914911270142,2.0715562598638826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.834716796875,0.0,25.475631713867188,1895.4371337890625,0.0,433.4648132324219,0.256322830915451,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837038993835449,0.2841667830944061,0.2624808847904205,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669782280921936,0.595674455165863,0.5689207315444946,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740909099578857,0.6119608879089355,0.4305478930473327,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530437111854553,0.3841762542724609,0.3704016804695129,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693624258041382,0.2671369314193725,1.2348705530166626,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951879858970642,1.0,1.0,0.0,1.0,-3.4433281421661377,3.4433186054229736,9.538863196212333e-06,2.661881685256958,0.3607140183448791,0.3607140183448791,0.0,280.1879577636719,288.0,10814.671875,-0.0,3982.583740234375,1.0,284.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744609892368316,1.0,0.0,0.0,0.5578911304473877,0.5578948259353638,2.076789229477072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.23779296875,0.0,25.518434524536133,1895.4371337890625,0.0,434.4722595214844,0.2564043402671814,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822248697280884,0.2842355668544769,0.262647271156311,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649702072143555,0.5954065918922424,0.5687857866287231,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744664788246155,0.616844117641449,0.4340018033981323,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517591714859009,0.3846192955970764,0.3709294199943542,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680865287780762,0.2673704624176025,1.236432671546936,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975107789039612,1.0,1.0,0.0,1.0,-3.450034618377685,3.450025081634521,9.57673546508886e-06,2.66731858253479,0.3613710403442383,0.3613710403442383,0.0,283.2374572753906,291.0,10837.98046875,-0.0,4017.489013671875,1.0,284.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751509428024292,1.0,0.0,0.0,0.559285581111908,0.5592892169952393,2.0871837591585063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.10205078125,0.0,25.603429794311523,1895.4371337890625,0.0,436.283203125,0.2565662264823913,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822248697280884,0.2842355668544769,0.262647271156311,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649702072143555,0.5954065918922424,0.5687857866287231,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744664788246155,0.616844117641449,0.4340018033981323,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517591714859009,0.3846192955970764,0.3709294199943542,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680865287780762,0.2673704624176025,1.236432671546936,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975107789039612,1.0,1.0,0.0,1.0,-3.450034618377685,3.450025081634521,9.57673546508886e-06,2.66731858253479,0.3613710403442383,0.3613710403442383,0.0,283.2374572753906,291.0,10837.98046875,-0.0,4017.489013671875,1.0,284.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751509428024292,1.0,0.0,0.0,0.559285581111908,0.5592892169952393,2.0871837591585063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.10205078125,0.0,25.603429794311523,1895.4371337890625,0.0,436.283203125,0.2565662264823913,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807559728622437,0.2842893004417419,0.2628004848957062,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629765510559082,0.5950983166694641,0.5686131715774536,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874841034412384,0.6217173337936401,0.4374488592147827,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504867315292358,0.3850424289703369,0.3714386820793152,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668250560760498,0.267594039440155,1.2379512786865234,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998098492622375,1.0,1.0,0.0,1.0,-3.456597328186035,3.456587553024292,9.613839210942388e-06,2.672628879547119,0.3620184063911438,0.3620184063911438,0.0,286.2862548828125,294.0,10860.9404296875,-0.0,4052.14697265625,1.0,284.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757300615310669,1.0,0.0,0.0,0.5606629252433777,0.5606666207313538,2.097476858864411e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.069580078125,0.0,25.68756103515625,1895.4371337890625,0.0,437.8092346191406,0.25672647356987,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807559728622437,0.2842893004417419,0.2628004848957062,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629765510559082,0.5950983166694641,0.5686131715774536,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874841034412384,0.6217173337936401,0.4374488592147827,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504867315292358,0.3850424289703369,0.3714386820793152,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668250560760498,0.267594039440155,1.2379512786865234,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998098492622375,1.0,1.0,0.0,1.0,-3.456597328186035,3.456587553024292,9.613839210942388e-06,2.672628879547119,0.3620184063911438,0.3620184063911438,0.0,286.2862548828125,294.0,10860.9404296875,-0.0,4052.14697265625,1.0,284.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757300615310669,1.0,0.0,0.0,0.5606629252433777,0.5606666207313538,2.097476858864411e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.069580078125,0.0,25.68756103515625,1895.4371337890625,0.0,437.8092346191406,0.25672647356987,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792969703674316,0.2843279242515564,0.2629404067993164,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609974384307861,0.594750702381134,0.5684036612510681,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213623046875,0.6265790462493896,0.4408881366252899,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492259740829468,0.3854457437992096,0.3719295561313629,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655777096748352,0.2678079009056091,1.2394274473190308,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020854949951172,1.0,1.0,0.0,1.0,-3.463016986846924,3.46300745010376,9.650174433772918e-06,2.677811861038208,0.3626558482646942,0.3626558482646942,0.0,289.3344116210937,297.0,10883.5458984375,-0.0,4086.556396484375,1.0,284.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761947393417358,1.0,0.0,0.0,0.5620226860046387,0.5620263814926147,2.1076630218885842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.171875,0.0,25.77078056335449,1895.4371337890625,0.0,439.03759765625,0.2568850517272949,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792969703674316,0.2843279242515564,0.2629404067993164,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609974384307861,0.594750702381134,0.5684036612510681,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213623046875,0.6265790462493896,0.4408881366252899,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492259740829468,0.3854457437992096,0.3719295561313629,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655777096748352,0.2678079009056091,1.2394274473190308,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020854949951172,1.0,1.0,0.0,1.0,-3.463016986846924,3.46300745010376,9.650174433772918e-06,2.677811861038208,0.3626558482646942,0.3626558482646942,0.0,289.3344116210937,297.0,10883.5458984375,-0.0,4086.556396484375,1.0,284.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761947393417358,1.0,0.0,0.0,0.5620226860046387,0.5620263814926147,2.1076630218885842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.171875,0.0,25.77078056335449,1895.4371337890625,0.0,439.03759765625,0.2568850517272949,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778460144996643,0.2843504548072815,0.2630667686462402,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590306043624878,0.5943616628646851,0.5681570768356323,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755762577056885,0.631401002407074,0.4443102478981018,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479747533798218,0.3858284652233124,0.3724018037319183,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643431186676025,0.2680120468139648,1.2408621311187744,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043373584747314,1.0,1.0,0.0,1.0,-3.469282865524292,3.469273328781128,9.685672011983115e-06,2.682858467102051,0.3632831573486328,0.3632831573486328,0.0,292.3838195800781,300.0,10905.7783203125,-0.0,4120.69384765625,1.0,284.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765418767929077,1.0,0.0,0.0,0.5633640885353088,0.5633677244186401,2.117735675710719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.439697265625,0.0,25.85304450988769,1895.4371337890625,0.0,439.95751953125,0.2570418119430542,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778460144996643,0.2843504548072815,0.2630667686462402,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590306043624878,0.5943616628646851,0.5681570768356323,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755762577056885,0.631401002407074,0.4443102478981018,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479747533798218,0.3858284652233124,0.3724018037319183,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643431186676025,0.2680120468139648,1.2408621311187744,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043373584747314,1.0,1.0,0.0,1.0,-3.469282865524292,3.469273328781128,9.685672011983115e-06,2.682858467102051,0.3632831573486328,0.3632831573486328,0.0,292.3838195800781,300.0,10905.7783203125,-0.0,4120.69384765625,1.0,284.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765418767929077,1.0,0.0,0.0,0.5633640885353088,0.5633677244186401,2.117735675710719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.439697265625,0.0,25.85304450988769,1895.4371337890625,0.0,439.95751953125,0.2570418119430542,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771187782287598,0.2843538522720337,0.2631238400936126,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580455780029297,0.5941462516784668,0.5680163502693176,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757323622703552,0.6337507963180542,0.4459895491600036,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473482489585876,0.3860102593898773,0.3726299405097961,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637266874313354,0.2681096494197845,1.2415629625320437,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054519653320312,1.0,1.0,0.0,1.0,-3.472320079803467,3.472310304641724,9.702892384666484e-06,2.6853013038635254,0.3635925948619842,0.3635925948619842,0.0,293.9139404296875,300.0,10916.705078125,-0.0,4137.58984375,1.0,284.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766716957092285,1.0,0.0,0.0,0.5640272498130798,0.5640308856964111,2.1227243962584907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.139892578125,0.0,25.893779754638672,1895.4371337890625,0.0,440.3020324707031,0.2571194767951965,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763893365859985,0.2843517661094665,0.2631762623786926,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570579886436462,0.5939169526100159,0.5678625106811523,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758661150932312,0.6360661387443542,0.4476402401924133,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467201352119446,0.3861854076385498,0.3728521764278412,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631098389625549,0.2682037055492401,1.2422503232955933,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065576314926147,1.0,1.0,0.0,1.0,-3.47527813911438,3.4752683639526367,9.719672561914194e-06,2.687678098678589,0.3638989329338074,0.3638989329338074,0.0,295.4481201171875,303.0,10927.484375,-0.0,4154.33251953125,1.0,284.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767714142799377,1.0,0.0,0.0,0.5646847486495972,0.5646884441375732,2.1276767014910547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.878173828125,0.0,25.93421936035156,1895.4371337890625,0.0,440.56683349609375,0.2571965754032135,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749318242073059,0.2843329012393951,0.2632679641246795,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550865650177002,0.59342360496521,0.5675206184387207,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761038184165955,0.6406515836715698,0.4508970975875854,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454666495323181,0.3865175247192383,0.3732794821262359,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618810892105103,0.2683815956115722,1.243580937385559,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087434530258179,1.0,1.0,0.0,1.0,-3.481009721755981,3.4810001850128174,9.752197001944296e-06,2.692272186279297,0.3645021617412567,0.3645021617412567,0.0,298.5178527832031,306.0,10948.6513671875,-0.0,4187.4248046875,1.0,284.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476871907711029,1.0,0.0,0.0,0.5659822821617126,0.565985918045044,2.1374654934902537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.478515625,0.0,26.0141544342041,1895.4371337890625,0.0,440.83392333984375,0.2573490440845489,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749318242073059,0.2843329012393951,0.2632679641246795,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550865650177002,0.59342360496521,0.5675206184387207,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761038184165955,0.6406515836715698,0.4508970975875854,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454666495323181,0.3865175247192383,0.3732794821262359,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618810892105103,0.2683815956115722,1.243580937385559,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087434530258179,1.0,1.0,0.0,1.0,-3.481009721755981,3.4810001850128174,9.752197001944296e-06,2.692272186279297,0.3645021617412567,0.3645021617412567,0.0,298.5178527832031,306.0,10948.6513671875,-0.0,4187.4248046875,1.0,284.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476871907711029,1.0,0.0,0.0,0.5659822821617126,0.565985918045044,2.1374654934902537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.478515625,0.0,26.0141544342041,1895.4371337890625,0.0,440.83392333984375,0.2573490440845489,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734824776649475,0.2842956185340881,0.2633430063724518,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531290888786316,0.5928893089294434,0.5671390891075134,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763302564620972,0.6452060341835022,0.4541271328926086,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442225217819214,0.3868265450000763,0.3736848831176758,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606645584106445,0.2685470283031463,1.2448548078536987,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108979225158691,1.0,1.0,0.0,1.0,-3.486546754837036,3.486536979675293,9.78362459136406e-06,2.6966941356658936,0.3650926351547241,0.3650926351547241,0.0,301.5818786621094,309.0,10969.341796875,-0.0,4220.07568359375,1.0,284.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768354296684265,1.0,0.0,0.0,0.567255437374115,0.5672591328620911,2.1470928146527523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.29541015625,0.0,26.092758178710938,1895.4371337890625,0.0,440.7369995117188,0.2574990391731262,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734824776649475,0.2842956185340881,0.2633430063724518,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531290888786316,0.5928893089294434,0.5671390891075134,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763302564620972,0.6452060341835022,0.4541271328926086,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442225217819214,0.3868265450000763,0.3736848831176758,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606645584106445,0.2685470283031463,1.2448548078536987,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108979225158691,1.0,1.0,0.0,1.0,-3.486546754837036,3.486536979675293,9.78362459136406e-06,2.6966941356658936,0.3650926351547241,0.3650926351547241,0.0,301.5818786621094,309.0,10969.341796875,-0.0,4220.07568359375,1.0,284.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768354296684265,1.0,0.0,0.0,0.567255437374115,0.5672591328620911,2.1470928146527523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.29541015625,0.0,26.092758178710938,1895.4371337890625,0.0,440.7369995117188,0.2574990391731262,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720430254936218,0.2842409610748291,0.2634024024009704,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511884212493896,0.5923183560371399,0.5667225122451782,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.876553475856781,0.6497378349304199,0.4573407769203186,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429888844490051,0.3871136307716369,0.3740695714950561,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594620943069458,0.2687017023563385,1.2460792064666748,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130244374275208,1.0,1.0,0.0,1.0,-3.4919188022613525,3.4919087886810303,9.8141163107357e-06,2.7009665966033936,0.3656704127788543,0.3656704127788543,0.0,304.6395263671875,312.0,10989.578125,-0.0,4252.3505859375,1.0,284.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476657897233963,1.0,0.0,0.0,0.5685041546821594,0.5685078501701355,2.156556000443288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.37939453125,0.0,26.170000076293945,1895.4371337890625,0.0,440.2654418945313,0.2576464712619781,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720430254936218,0.2842409610748291,0.2634024024009704,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511884212493896,0.5923183560371399,0.5667225122451782,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.876553475856781,0.6497378349304199,0.4573407769203186,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429888844490051,0.3871136307716369,0.3740695714950561,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594620943069458,0.2687017023563385,1.2460792064666748,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130244374275208,1.0,1.0,0.0,1.0,-3.4919188022613525,3.4919087886810303,9.8141163107357e-06,2.7009665966033936,0.3656704127788543,0.3656704127788543,0.0,304.6395263671875,312.0,10989.578125,-0.0,4252.3505859375,1.0,284.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476657897233963,1.0,0.0,0.0,0.5685041546821594,0.5685078501701355,2.156556000443288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.37939453125,0.0,26.170000076293945,1895.4371337890625,0.0,440.2654418945313,0.2576464712619781,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706132292747498,0.2841693758964538,0.2634467482566833,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492645025253296,0.5917130708694458,0.5662734508514404,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728805541992,0.654245913028717,0.4605381786823272,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741765022277832,0.3873794078826904,0.374434232711792,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582739353179932,0.2688467502593994,1.2472602128982544,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151252627372742,1.0,1.0,0.0,1.0,-3.4971377849578857,3.4971277713775635,9.843734005698934e-06,2.7050986289978027,0.3662355840206146,0.3662355840206146,0.0,307.6923828125,300.0,11009.373046875,-0.0,4284.28564453125,1.0,284.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763374626636505,1.0,0.0,0.0,0.5697283148765564,0.5697320103645325,2.165853452140709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.772216796875,0.0,26.245864868164062,1895.4371337890625,0.0,439.4155883789063,0.2577913105487823,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706132292747498,0.2841693758964538,0.2634467482566833,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492645025253296,0.5917130708694458,0.5662734508514404,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728805541992,0.654245913028717,0.4605381786823272,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741765022277832,0.3873794078826904,0.374434232711792,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582739353179932,0.2688467502593994,1.2472602128982544,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151252627372742,1.0,1.0,0.0,1.0,-3.4971377849578857,3.4971277713775635,9.843734005698934e-06,2.7050986289978027,0.3662355840206146,0.3662355840206146,0.0,307.6923828125,300.0,11009.373046875,-0.0,4284.28564453125,1.0,284.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763374626636505,1.0,0.0,0.0,0.5697283148765564,0.5697320103645325,2.165853452140709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.772216796875,0.0,26.245864868164062,1895.4371337890625,0.0,439.4155883789063,0.2577913105487823,1.0,0.0,3.0,1.0,0.0
