time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714735209941864,0.2819880545139313,0.258708506822586,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936074376106262,0.5669742822647095,0.5401914715766907,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368681907654,0.7914810180664062,0.5532028079032898,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945112586021423,0.3936011493206024,0.3773434460163116,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110973000526428,0.2777010500431061,1.272642731666565,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945715546607971,1.0,1.0,0.0,1.0,-3.605566501617432,3.6055562496185294,1.045903809426818e-05,2.7873435020446777,0.3084235787391662,0.3084235787391662,0.0,238.3140563964844,246.0,9135.779296875,-0.0,4149.88916015625,1.0,284.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187636375427246,1.0,0.0,0.0,0.4593159258365631,0.4905301332473755,1.4077206955676049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.06201171875,0.0,21.413471221923828,1895.4371337890625,0.0,310.0162048339844,0.2479571998119354,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714735209941864,0.2819880545139313,0.258708506822586,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936074376106262,0.5669742822647095,0.5401914715766907,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368681907654,0.7914810180664062,0.5532028079032898,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945112586021423,0.3936011493206024,0.3773434460163116,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110973000526428,0.2777010500431061,1.272642731666565,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945715546607971,1.0,1.0,0.0,1.0,-3.605566501617432,3.6055562496185294,1.045903809426818e-05,2.7873435020446777,0.3084235787391662,0.3084235787391662,0.0,238.3140563964844,246.0,9135.779296875,-0.0,4149.88916015625,1.0,284.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187636375427246,1.0,0.0,0.0,0.4593159258365631,0.4905301332473755,1.4077206955676049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.06201171875,0.0,21.413471221923828,1895.4371337890625,0.0,310.0162048339844,0.2479571998119354,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129583358764648,0.2818842828273773,0.2587021589279175,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910407423973083,0.5663833022117615,0.5397281050682068,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973397850990297,0.7937173843383789,0.5548327565193176,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926251888275146,0.3937462866306305,0.3775691986083984,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095529437065125,0.2779395282268524,1.274128794670105,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962249279022217,1.0,1.0,0.0,1.0,-3.609022378921509,3.609011888504028,1.0479084266989958e-05,2.790010690689087,0.3040528297424316,0.3040528297424316,0.0,240.7849273681641,246.0,9006.578125,-0.0,4174.28076171875,1.0,284.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147139191627502,1.0,0.0,0.0,0.4517532885074615,0.4917038977146148,1.361746093664351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.259765625,0.0,21.41087532043457,1895.4371337890625,0.0,302.3519287109375,0.2477243989706039,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124093770980835,0.281851589679718,0.2586993873119354,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.890255331993103,0.5661970973014832,0.5395813584327698,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970062971115112,0.7944343686103821,0.5553433299064636,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920514345169067,0.3937931060791015,0.3776405751705169,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.709079384803772,0.2780163884162903,1.2746011018753052,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967384219169617,1.0,1.0,0.0,1.0,-3.610110282897949,3.6100997924804688,1.0485398888704369e-05,2.7908504009246826,0.302627831697464,0.302627831697464,0.0,241.548568725586,249.0,8964.8994140625,-0.0,4181.8818359375,1.0,284.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133872985839844,1.0,0.0,0.0,0.4493210911750793,0.4919946789741516,1.3471224136196724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.4306640625,0.0,21.40674591064453,1895.4371337890625,0.0,299.8734436035156,0.2476482540369033,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099373936653137,0.2815374135971069,0.2585967779159546,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868559002876282,0.5652468204498291,0.5388772487640381,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955083727836608,0.7972638607025146,0.5574243068695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895230054855347,0.3938117623329162,0.3778452277183532,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.70693039894104,0.2781551778316498,1.2761220932006836,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987906098365784,1.0,1.0,0.0,1.0,-3.613722324371338,3.6137118339538574,1.0506480975891463e-05,2.7936744689941406,0.2964160144329071,0.2964160144329071,0.0,244.8131561279297,252.0,8783.8720703125,-0.0,4211.6455078125,1.0,284.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077443182468414,1.0,0.0,0.0,0.4389019012451172,0.4927928745746612,1.2853707431759176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.760009765625,0.0,21.370769500732425,1895.4371337890625,0.0,289.4996643066406,0.2473083734512329,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099373936653137,0.2815374135971069,0.2585967779159546,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868559002876282,0.5652468204498291,0.5388772487640381,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955083727836608,0.7972638607025146,0.5574243068695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895230054855347,0.3938117623329162,0.3778452277183532,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.70693039894104,0.2781551778316498,1.2761220932006836,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987906098365784,1.0,1.0,0.0,1.0,-3.613722324371338,3.6137118339538574,1.0506480975891463e-05,2.7936744689941406,0.2964160144329071,0.2964160144329071,0.0,244.8131561279297,252.0,8783.8720703125,-0.0,4211.6455078125,1.0,284.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077443182468414,1.0,0.0,0.0,0.4389019012451172,0.4927928745746612,1.2853707431759176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.760009765625,0.0,21.370769500732425,1895.4371337890625,0.0,289.4996643066406,0.2473083734512329,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069764733314514,0.2809639573097229,0.2582628428936004,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830927610397339,0.5640400648117065,0.5379350185394287,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898946762084,0.7998296618461609,0.5593314170837402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050601005554,0.393564909696579,0.3778034746646881,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043249607086182,0.2780022025108337,1.2763763666152954,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700605034828186,1.0,1.0,0.0,1.0,-3.6147401332855225,3.614729642868042,1.051248182193376e-05,2.794490337371826,0.2896882891654968,0.2896882891654968,0.0,248.2825927734375,255.0,8588.02734375,-0.0,4235.78125,1.0,284.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019621908664703,1.0,0.0,0.0,0.4278929233551025,0.4931129217147827,1.2216974987211417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.4794921875,0.0,21.31023979187012,1895.4371337890625,0.0,279.1369934082031,0.2469274699687957,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069764733314514,0.2809639573097229,0.2582628428936004,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830927610397339,0.5640400648117065,0.5379350185394287,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898946762084,0.7998296618461609,0.5593314170837402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050601005554,0.393564909696579,0.3778034746646881,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043249607086182,0.2780022025108337,1.2763763666152954,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700605034828186,1.0,1.0,0.0,1.0,-3.6147401332855225,3.614729642868042,1.051248182193376e-05,2.794490337371826,0.2896882891654968,0.2896882891654968,0.0,248.2825927734375,255.0,8588.02734375,-0.0,4235.78125,1.0,284.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019621908664703,1.0,0.0,0.0,0.4278929233551025,0.4931129217147827,1.2216974987211417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.4794921875,0.0,21.31023979187012,1895.4371337890625,0.0,279.1369934082031,0.2469274699687957,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054093480110168,0.2806112468242645,0.25803142786026,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811630010604858,0.5633702278137207,0.5373964309692383,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927213788032532,0.8010364174842834,0.560230016708374,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850829362869263,0.3933723866939544,0.3777119517326355,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029297351837158,0.2778446972370147,1.276114821434021,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014189958572388,1.0,1.0,0.0,1.0,-3.614471197128296,3.614460706710816,1.0510941137908958e-05,2.794290781021118,0.2861098647117615,0.2861098647117615,0.0,250.02960205078125,255.0,8484.546875,-0.0,4245.845703125,1.0,284.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989685475826263,1.0,0.0,0.0,0.4221422672271728,0.4931550920009613,1.1890803008896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.40283203125,0.0,21.27313041687012,1895.4371337890625,0.0,273.8705139160156,0.2467225939035415,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038183808326721,0.2802251279354095,0.2577677071094513,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.879230797290802,0.5626662969589233,0.5368235111236572,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917346835136414,0.8022006750106812,0.561098039150238,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835481762886047,0.3931448757648468,0.377584844827652,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015028595924377,0.2776450514793396,1.2756502628326416,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021767497062683,1.0,1.0,0.0,1.0,-3.613798141479492,3.613787651062012,1.050704304361716e-05,2.793776273727417,0.2823821604251861,0.2823821604251861,0.0,251.76617431640625,258.0,8377.458984375,-0.0,4254.76025390625,1.0,284.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958687782287597,1.0,0.0,0.0,0.4162271916866302,0.4931491017341614,1.155990769774462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.08203125,0.0,21.232818603515625,1895.4371337890625,0.0,268.4837951660156,0.2465095967054367,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006028890609741,0.2793704271316528,0.2571609318256378,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753944039344788,0.5611737370491028,0.535592794418335,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897320866584778,0.8044165968894958,0.5627532601356506,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804772257804871,0.3926041424274444,0.3772438168525696,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985964179039001,0.2771417200565338,1.2742211818695068,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035426497459412,1.0,1.0,0.0,1.0,-3.611450672149658,3.6114401817321777,1.0493412446521688e-05,2.791966676712036,0.2744596004486084,0.2744596004486084,0.0,255.1908569335937,261.0,8152.73583984375,-0.0,4269.5908203125,1.0,284.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892507255077362,1.0,0.0,0.0,0.4039086103439331,0.4930325150489807,1.0885782941727484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.83056640625,0.0,21.144739151000977,1895.4371337890625,0.0,257.1932373046875,0.2460629940032959,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006028890609741,0.2793704271316528,0.2571609318256378,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753944039344788,0.5611737370491028,0.535592794418335,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897320866584778,0.8044165968894958,0.5627532601356506,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804772257804871,0.3926041424274444,0.3772438168525696,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985964179039001,0.2771417200565338,1.2742211818695068,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035426497459412,1.0,1.0,0.0,1.0,-3.611450672149658,3.6114401817321777,1.0493412446521688e-05,2.791966676712036,0.2744596004486084,0.2744596004486084,0.0,255.1908569335937,261.0,8152.73583984375,-0.0,4269.5908203125,1.0,284.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892507255077362,1.0,0.0,0.0,0.4039086103439331,0.4930325150489807,1.0885782941727484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.83056640625,0.0,21.144739151000977,1895.4371337890625,0.0,257.1932373046875,0.2460629940032959,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973710060119629,0.2784232199192047,0.2564661502838135,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716181516647339,0.5595851540565491,0.5342668294906616,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987707018852234,0.8064965605735779,0.5643114447593689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774305939674377,0.3919676840305328,0.3768070340156555,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956533789634705,0.2765233516693115,1.2722429037094116,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047355771064758,1.0,1.0,0.0,1.0,-3.607990026473999,3.607979536056519,1.04733098851284e-05,2.7892906665802,0.2658756375312805,0.2658756375312805,0.0,258.5459289550781,264.0,7914.3310546875,-0.0,4280.97998046875,1.0,284.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819441795349121,1.0,0.0,0.0,0.3909447193145752,0.4928162693977356,1.0199704192359604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.955078125,0.0,21.049043655395508,1895.4371337890625,0.0,245.02626037597656,0.2455934435129165,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973710060119629,0.2784232199192047,0.2564661502838135,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716181516647339,0.5595851540565491,0.5342668294906616,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987707018852234,0.8064965605735779,0.5643114447593689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774305939674377,0.3919676840305328,0.3768070340156555,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956533789634705,0.2765233516693115,1.2722429037094116,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047355771064758,1.0,1.0,0.0,1.0,-3.607990026473999,3.607979536056519,1.04733098851284e-05,2.7892906665802,0.2658756375312805,0.2658756375312805,0.0,258.5459289550781,264.0,7914.3310546875,-0.0,4280.97998046875,1.0,284.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819441795349121,1.0,0.0,0.0,0.3909447193145752,0.4928162693977356,1.0199704192359604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.955078125,0.0,21.049043655395508,1895.4371337890625,0.0,245.02626037597656,0.2455934435129165,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941367387771606,0.2773981690406799,0.2556983828544616,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679084181785583,0.5579147338867188,0.5328608751296997,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634140014648,0.8084534406661987,0.5657827258110046,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181752204895,0.3912504911422729,0.3762909471988678,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926933526992798,0.2758105993270874,1.2698200941085815,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057853937149048,1.0,1.0,0.0,1.0,-3.6036105155944815,3.603600025177002,1.044788587023504e-05,2.785900354385376,0.2565961480140686,0.2565961480140686,0.0,261.8408203125,267.0,7663.2001953125,-0.0,4289.50439453125,1.0,284.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738852441310882,1.0,0.0,0.0,0.3773700892925262,0.492534875869751,9.52296819178855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83837890625,0.0,20.948036193847656,1895.4371337890625,0.0,231.91525268554688,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941367387771606,0.2773981690406799,0.2556983828544616,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679084181785583,0.5579147338867188,0.5328608751296997,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634140014648,0.8084534406661987,0.5657827258110046,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181752204895,0.3912504911422729,0.3762909471988678,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926933526992798,0.2758105993270874,1.2698200941085815,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057853937149048,1.0,1.0,0.0,1.0,-3.6036105155944815,3.603600025177002,1.044788587023504e-05,2.785900354385376,0.2565961480140686,0.2565961480140686,0.0,261.8408203125,267.0,7663.2001953125,-0.0,4289.50439453125,1.0,284.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738852441310882,1.0,0.0,0.0,0.3773700892925262,0.492534875869751,9.52296819178855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83837890625,0.0,20.948036193847656,1895.4371337890625,0.0,231.91525268554688,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909031867980957,0.2763042747974396,0.2548671960830688,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642613887786865,0.5561709403991699,0.5313844680786133,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835972785949708,0.8102953433990479,0.5671737790107727,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393734931946,0.3904613256454468,0.3757054209709167,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897230744361877,0.2750166952610016,1.2670212984085083,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067152857780457,1.0,1.0,0.0,1.0,-3.5984373092651367,3.598426818847656,1.0417889825475868e-05,2.781893491744995,0.2465948909521103,0.2465948909521103,0.0,265.0899353027344,270.0,7400.66748046875,-0.0,4295.58984375,1.0,284.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650930821895599,1.0,0.0,0.0,0.3632391095161438,0.4922092854976654,8.876748225361553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.970458984375,0.0,20.843467712402344,1895.4371337890625,0.0,217.90997314453125,0.2446073442697525,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909031867980957,0.2763042747974396,0.2548671960830688,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642613887786865,0.5561709403991699,0.5313844680786133,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835972785949708,0.8102953433990479,0.5671737790107727,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393734931946,0.3904613256454468,0.3757054209709167,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897230744361877,0.2750166952610016,1.2670212984085083,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067152857780457,1.0,1.0,0.0,1.0,-3.5984373092651367,3.598426818847656,1.0417889825475868e-05,2.781893491744995,0.2465948909521103,0.2465948909521103,0.0,265.0899353027344,270.0,7400.66748046875,-0.0,4295.58984375,1.0,284.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650930821895599,1.0,0.0,0.0,0.3632391095161438,0.4922092854976654,8.876748225361553e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.970458984375,0.0,20.843467712402344,1895.4371337890625,0.0,217.90997314453125,0.2446073442697525,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892862915992737,0.2757328748703003,0.2544293403625488,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624592423439026,0.5552726984024048,0.5306212306022644,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825536012649536,0.8111740350723267,0.5678399801254272,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699610590934753,0.3900408446788788,0.375387966632843,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882343888282776,0.2745915055274963,1.2654926776885986,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071398496627808,1.0,1.0,0.0,1.0,-3.5955731868743896,3.595562696456909,1.0401299732620828e-05,2.779675006866455,0.2413118332624435,0.2413118332624435,0.0,266.70123291015625,270.0,7265.5087890625,-0.0,4297.796875,1.0,284.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604323267936706,1.0,0.0,0.0,0.3559790253639221,0.4920338690280914,8.567742959542102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.258544921875,0.0,20.790225982666016,1895.4371337890625,0.0,210.5853576660156,0.2443544268608093,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876689195632935,0.275145560503006,0.2539771199226379,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606700897216797,0.55435711145401,0.5298417210578918,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815017580986024,0.8120244145393372,0.5684868097305298,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684893608093262,0.389603316783905,0.3750545084476471,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867432594299316,0.2741482257843017,1.263882040977478,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075393199920654,1.0,1.0,0.0,1.0,-3.592531204223633,3.5925207138061523,1.0383693734183908e-05,2.777318239212036,0.2358331382274627,0.2358331382274627,0.0,268.3055114746094,273.0,7127.9501953125,-0.0,4299.47802734375,1.0,284.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355602502822876,1.0,0.0,0.0,0.3485964834690094,0.4918522536754608,8.268361995078521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.768310546875,0.0,20.736543655395508,1895.4371337890625,0.0,203.0512237548828,0.2440998703241348,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844334602355957,0.2739258408546448,0.2530323266983032,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571289777755737,0.5524764060974121,0.528236448764801,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713092803956,0.8136436939239502,0.5697245001792908,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655644416809082,0.3886794745922088,0.3743418157100677,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837550401687622,0.2732111513614654,1.260433554649353,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082701325416565,1.0,1.0,0.0,1.0,-3.585947036743164,3.585936546325684,1.0345637747377625e-05,2.7722175121307373,0.2242927551269531,0.2242927551269531,0.0,271.4983825683594,276.0,6846.79296875,-0.0,4301.38623046875,1.0,284.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454889059066772,1.0,0.0,0.0,0.3335228264331817,0.4914814531803131,7.698621296015062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84765625,0.0,20.62870216369629,1895.4371337890625,0.0,187.4014587402344,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844334602355957,0.2739258408546448,0.2530323266983032,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571289777755737,0.5524764060974121,0.528236448764801,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713092803956,0.8136436939239502,0.5697245001792908,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655644416809082,0.3886794745922088,0.3743418157100677,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837550401687622,0.2732111513614654,1.260433554649353,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082701325416565,1.0,1.0,0.0,1.0,-3.585947036743164,3.585936546325684,1.0345637747377625e-05,2.7722175121307373,0.2242927551269531,0.2242927551269531,0.0,271.4983825683594,276.0,6846.79296875,-0.0,4301.38623046875,1.0,284.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454889059066772,1.0,0.0,0.0,0.3335228264331817,0.4914814531803131,7.698621296015062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84765625,0.0,20.62870216369629,1895.4371337890625,0.0,187.4014587402344,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817136406898499,0.2728547751903534,0.2521974146366119,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541889190673828,0.5508449673652649,0.526840090751648,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775505661964417,0.8149183988571167,0.5707058906555176,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631237506866455,0.3878524899482727,0.3736958503723144,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812379360198975,0.27237269282341,1.2573078870773315,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088168859481812,1.0,1.0,0.0,1.0,-3.579906702041626,3.579896211624145,1.0310785910405684e-05,2.767537832260132,0.213975727558136,0.213975727558136,0.0,274.16845703125,276.0,6605.32861328125,-0.0,4301.537109375,1.0,284.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365536630153656,1.0,0.0,0.0,0.320579320192337,0.4911665320396423,7.247701994117506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.071533203125,0.0,20.538158416748047,1895.4371337890625,0.0,173.63705444335938,0.2431584894657135,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811953783035278,0.2726460695266723,0.2520342469215393,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536322116851807,0.550528883934021,0.5265693068504333,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772003293037416,0.8151524066925049,0.5708869099617004,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626604437828064,0.3876897692680359,0.3735679984092712,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807578802108765,0.2722078859806061,1.2566900253295898,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.708914577960968,1.0,1.0,0.0,1.0,-3.578705310821533,3.578695058822632,1.0303861017746383e-05,2.76660704612732,0.2119461596012115,0.2119461596012115,0.0,274.6761779785156,279.0,6558.90283203125,-0.0,4301.42333984375,1.0,284.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348108828067779,1.0,0.0,0.0,0.3180908262729645,0.4911070764064789,7.164546733662291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.74072265625,0.0,20.52099227905273,1895.4371337890625,0.0,170.9514923095703,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779539585113525,0.2713064551353454,0.2509834766387939,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501745462417603,0.5485138893127441,0.5248401165008545,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749838709831238,0.8165488243103027,0.5719730854034424,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773850440979,0.3866332769393921,0.3727326393127441,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777516603469849,0.2711397707462311,1.252659559249878,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094770073890686,1.0,1.0,0.0,1.0,-3.570814847946167,3.5708045959472656,1.0258439942845143e-05,2.760494470596313,0.1987691074609756,0.1987691074609756,0.0,277.8446655273437,282.0,6266.1064453125,-0.0,4299.6552734375,1.0,284.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236216306686401,1.0,0.0,0.0,0.302382618188858,0.4907428026199341,6.6625869266090384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.038818359375,0.0,20.414533615112305,1895.4371337890625,0.0,153.63946533203125,0.2425684779882431,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779539585113525,0.2713064551353454,0.2509834766387939,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501745462417603,0.5485138893127441,0.5248401165008545,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749838709831238,0.8165488243103027,0.5719730854034424,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773850440979,0.3866332769393921,0.3727326393127441,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777516603469849,0.2711397707462311,1.252659559249878,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094770073890686,1.0,1.0,0.0,1.0,-3.570814847946167,3.5708045959472656,1.0258439942845143e-05,2.760494470596313,0.1987691074609756,0.1987691074609756,0.0,277.8446655273437,282.0,6266.1064453125,-0.0,4299.6552734375,1.0,284.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236216306686401,1.0,0.0,0.0,0.302382618188858,0.4907428026199341,6.6625869266090384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.038818359375,0.0,20.414533615112305,1895.4371337890625,0.0,153.63946533203125,0.2425684779882431,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747086644172668,0.2699063718318939,0.249879777431488,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467509746551514,0.5464296936988831,0.5230475664138794,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727175235748292,0.8178301453590393,0.5729815363883972,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569013237953186,0.3855082392692566,0.371834397315979,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747362613677979,0.2700071036815643,1.2483456134796145,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099599838256836,1.0,1.0,0.0,1.0,-3.562274217605591,3.562263965606689,1.0209389984083828e-05,2.753878831863404,0.1847377717494964,0.1847377717494964,0.0,281.0079650878906,270.0,5970.2724609375,-0.0,4296.111328125,1.0,284.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119712173938751,1.0,0.0,0.0,0.2864840626716614,0.4904017150402069,6.1894112057814255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.339111328125,0.0,20.310379028320312,1895.4371337890625,0.0,135.3560791015625,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747086644172668,0.2699063718318939,0.249879777431488,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467509746551514,0.5464296936988831,0.5230475664138794,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727175235748292,0.8178301453590393,0.5729815363883972,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569013237953186,0.3855082392692566,0.371834397315979,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747362613677979,0.2700071036815643,1.2483456134796145,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099599838256836,1.0,1.0,0.0,1.0,-3.562274217605591,3.562263965606689,1.0209389984083828e-05,2.753878831863404,0.1847377717494964,0.1847377717494964,0.0,281.0079650878906,270.0,5970.2724609375,-0.0,4296.111328125,1.0,284.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119712173938751,1.0,0.0,0.0,0.2864840626716614,0.4904017150402069,6.1894112057814255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.339111328125,0.0,20.310379028320312,1895.4371337890625,0.0,135.3560791015625,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746538877487183,0.2691853940486908,0.2492047101259231,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468877077102661,0.5453611612319946,0.5220179557800293,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736924767494202,0.8184275031089783,0.5733757615089417,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571256756782532,0.3849196434020996,0.3712520599365234,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.674794614315033,0.2694167792797088,1.2455644607543943,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084097266197205,1.0,1.0,0.0,1.0,-3.5566556453704834,3.556645393371582,1.0177307558478788e-05,2.749570608139038,0.1773958951234817,0.1773958951234817,0.0,279.7717590332031,270.0,5821.4345703125,-0.0,4273.62451171875,1.0,284.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059913516044616,1.0,0.0,0.0,0.2784940600395202,0.4902435541152954,5.962805804671234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3057861328125,0.0,20.25947380065918,1895.4371337890625,0.0,125.80923461914062,0.2418196648359298,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754134297370911,0.2684609293937683,0.248469203710556,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479817509651184,0.5442813634872437,0.5209188461303711,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757411479949952,0.8190016746520996,0.5737108588218689,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582119107246399,0.3843206763267517,0.3706006705760956,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756651401519775,0.2688183188438415,1.2424637079238892,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062496542930603,1.0,1.0,0.0,1.0,-3.5503392219543457,3.5503289699554443,1.0141192433366086e-05,2.744687795639038,0.1698222756385803,0.1698222756385803,0.0,277.0823669433594,258.0,5672.23876953125,-0.0,4240.54443359375,1.0,284.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999136447906494,1.0,0.0,0.0,0.270480066537857,0.4900916814804077,5.742123665442023e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1485595703125,0.0,20.20932388305664,1895.4371337890625,0.0,115.9589385986328,0.2415750324726104,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784099340438843,0.2670045495033264,0.2469023764133453,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519129753112793,0.5420916080474854,0.5185984373092651,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815779328346252,0.8200823664665222,0.5742657780647278,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619581818580627,0.3830960392951965,0.3691785335540771,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788790225982666,0.2676041722297668,1.2357333898544312,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006329894065857,1.0,1.0,0.0,1.0,-3.536525011062622,3.5365149974823,1.006239381240448e-05,2.7339959144592285,0.153984934091568,0.153984934091568,0.0,269.2806701660156,246.0,5374.49951171875,-0.0,4156.97900390625,1.0,284.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593321323395,1.0,0.0,0.0,0.2544434666633606,0.4898248314857483,5.3180668757590865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5103759765625,0.0,20.11216926574707,1895.4371337890625,0.0,89.24784851074219,0.2410952448844909,1.0,0.0,3.0,1.0,0.0
