time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.45311549003236e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.954660345101728e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.352507236646488e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.954631241271272e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004722027515526,291.22003173828125,294.1499938964844,286.95001220703125,284.3306884765625,289.5821228027344,287.19781494140625,291.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8246686458587646,-0.0,-6.919655959336525e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.450210927752778e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.951601532520726e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.350247324211523e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.95157242869027e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004720576689578,291.2197570800781,294.1499938964844,286.89068603515625,284.29345703125,289.5346374511719,287.1298217773437,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8640596866607666,-0.0,-6.91536996555442e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.450210927752778e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.951601532520726e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.350247324211523e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.95157242869027e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004720576689578,291.2197570800781,294.1499938964844,286.89068603515625,284.29345703125,289.5346374511719,287.1298217773437,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8640596866607666,-0.0,-6.91536996555442e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.44715939112939e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.94838628685102e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.347872451646253e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.948357910616323e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004719052230939,291.2194519042969,294.1499938964844,286.8329467773437,284.257568359375,289.4869384765625,287.0644836425781,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902390241622925,-0.0,-6.91086867732338e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.44715939112939e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.94838628685102e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.347872451646253e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.948357910616323e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004719052230939,291.2194519042969,294.1499938964844,286.8329467773437,284.257568359375,289.4869384765625,287.0644836425781,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902390241622925,-0.0,-6.91086867732338e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.445581963518634e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.9467251857277e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.346645725192502e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.946696809493004e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004718264390248,291.2192687988281,294.1499938964844,286.8046875,284.2401733398437,289.4630432128906,287.0327453613281,291.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921114444732666,-0.0,-6.908544492034707e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.4439739768859e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.94503207039088e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.345394260482863e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.945003694156183e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004717461415566,291.2191162109375,294.1499938964844,286.7768859863281,284.2231750488281,289.4391174316406,287.0015869140625,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9395227432250977,-0.0,-6.906175542553683e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.44068015087396e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.941562166204676e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.342831668211147e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.941534517565742e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004715815884992,291.21875,294.1499938964844,286.7228088378906,284.1905212402344,289.39117431640625,286.94091796875,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975327014923096,-0.0,-6.90132466729665e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.44068015087396e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.941562166204676e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.342831668211147e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.941534517565742e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004715815884992,291.21875,294.1499938964844,286.7228088378906,284.1905212402344,289.39117431640625,286.94091796875,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975327014923096,-0.0,-6.90132466729665e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.437309199711308e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.938011498888956e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.340208685491234e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.93798385025002e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004714131937362,291.2183532714844,294.1499938964844,286.6708374023437,284.15972900390625,289.3431701660156,286.8824768066406,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009671688079834,-0.0,-6.896362947372836e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.437309199711308e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.938011498888956e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.340208685491234e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.93798385025002e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004714131937362,291.2183532714844,294.1499938964844,286.6708374023437,284.15972900390625,289.3431701660156,286.8824768066406,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009671688079834,-0.0,-6.896362947372836e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.43389895837754e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.934419358614832e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.337555143749341e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.93439243757166e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004712428490165,291.2179260253906,294.1499938964844,286.6211853027344,284.1309814453125,289.2951354980469,286.82623291015625,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0424304008483887,-0.0,-6.891347226201108e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.43389895837754e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.934419358614832e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.337555143749341e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.93439243757166e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004712428490165,291.2179260253906,294.1499938964844,286.6211853027344,284.1309814453125,289.2951354980469,286.82623291015625,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0424304008483887,-0.0,-6.891347226201108e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.430493810214102e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.93083231151104e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.334905967582017e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.930806118063629e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004710727662313,291.21746826171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2471008300781,286.772216796875,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734798908233643,-0.0,-6.88634074208494e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.430493810214102e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.93083231151104e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.334905967582017e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.930806118063629e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004710727662313,291.21746826171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2471008300781,286.772216796875,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734798908233643,-0.0,-6.88634074208494e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.428807243239136e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.929056250257418e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.333593384828418e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.929030056810006e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004709885106422,291.2172241210937,294.1499938964844,286.55157470703125,284.0922241210937,289.2230834960937,286.7460632324219,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088324069976806,-0.0,-6.883861658479874e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.427140321349724e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.927299834089354e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.33229608158581e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.927273640641944e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004709052154794,291.21697998046875,294.1499938964844,286.5297241210937,284.0805358886719,289.1991271972656,286.7204895019531,291.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102696180343628,-0.0,-6.881410996584236e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.423887968296184e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.923874313244596e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.329765503527597e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.923848847392946e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004707427870016,291.21649169921875,294.1499938964844,286.4883117675781,284.0591735839844,289.1512451171875,286.671142578125,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129965543746948,-0.0,-6.87663259668625e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.423887968296184e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.923874313244596e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.329765503527597e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.923848847392946e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004707427870016,291.21649169921875,294.1499938964844,286.4883117675781,284.0591735839844,289.1512451171875,286.671142578125,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129965543746948,-0.0,-6.87663259668625e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.420790593139829e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.920612501446158e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.32735643396154e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.920587035594508e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004705880710389,291.2159423828125,294.1499938964844,286.45001220703125,284.0406494140625,289.1035461425781,286.6242980957031,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1551759243011475,-0.0,-6.872082281006442e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.420790593139829e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.920612501446158e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.32735643396154e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.920587035594508e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004705880710389,291.2159423828125,294.1499938964844,286.45001220703125,284.0406494140625,289.1035461425781,286.6242980957031,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1551759243011475,-0.0,-6.872082281006442e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.418009722139686e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.917682473314926e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.325191836571321e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.917657007463276e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004704491293523,291.21539306640625,294.1499938964844,286.413330078125,284.0235595703125,289.0560302734375,286.5799255371094,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1786680221557617,-0.0,-6.867993818104878e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.418009722139686e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.917682473314926e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.325191836571321e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.917657007463276e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004704491293523,291.21539306640625,294.1499938964844,286.413330078125,284.0235595703125,289.0560302734375,286.5799255371094,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1786680221557617,-0.0,-6.867993818104878e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.415698878001422e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.915248665492982e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.323393947444856e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.915223927237092e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004703337326645,291.2148132324219,294.1499938964844,286.3766784667969,284.00640869140625,289.0087280273437,286.5375366210937,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201738119125366,-0.0,-6.864593871114266e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.415698878001422e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.915248665492982e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.323393947444856e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.915223927237092e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004703337326645,291.2148132324219,294.1499938964844,286.3766784667969,284.00640869140625,289.0087280273437,286.5375366210937,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201738119125366,-0.0,-6.864593871114266e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.414719534106553e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.91421693470329e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.32263142708689e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.914192196447402e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004702848091255,291.2145080566406,294.1499938964844,286.3583374023437,283.9978332519531,288.98516845703125,286.5169372558594,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213303804397583,-0.0,-6.863150758817937e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.413855877937748e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.913307440001518e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.3219598561991e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.913282701745628e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004702416772488,291.21417236328125,294.1499938964844,286.3399963378906,283.9892272949219,288.9616394042969,286.4966735839844,291.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2249016761779785,-0.0,-6.86187675569272e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.412469080416486e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.911845700116828e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.320880104089156e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.9118216894567e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004701723810285,291.21356201171875,294.1499938964844,286.3033447265625,283.9720153808594,288.91473388671875,286.45684814453125,291.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248197555541992,-0.0,-6.85982541881458e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.412469080416486e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.911845700116828e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.320880104089156e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.9118216894567e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004701723810285,291.21356201171875,294.1499938964844,286.3033447265625,283.9720153808594,288.91473388671875,286.45684814453125,291.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248197555541992,-0.0,-6.85982541881458e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.411518112756312e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.910843800753356e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.320139411604032e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.910819790093228e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004701248835772,291.212890625,294.1499938964844,286.26666259765625,283.9547119140625,288.8680114746094,286.4178466796875,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271627902984619,-0.0,-6.858410728227683e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.411518112756312e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.910843800753356e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.320139411604032e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.910819790093228e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004701248835772,291.212890625,294.1499938964844,286.26666259765625,283.9547119140625,288.8680114746094,286.4178466796875,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271627902984619,-0.0,-6.858410728227683e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.410976781509817e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.910273365676404e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.319717406062409e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.910249355016276e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004700978461187,291.2121887207031,294.1499938964844,286.2300109863281,283.9373779296875,288.82147216796875,286.3794250488281,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2951879501342773,-0.0,-6.857592182996086e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.410976781509817e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.910273365676404e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.319717406062409e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.910249355016276e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004700978461187,291.2121887207031,294.1499938964844,286.2300109863281,283.9373779296875,288.82147216796875,286.3794250488281,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2951879501342773,-0.0,-6.857592182996086e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.410811617271976e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.9100980150979e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.319587894016877e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.910074732033536e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004700895806308,291.21148681640625,294.1499938964844,286.1933288574219,283.91998291015625,288.77508544921875,286.3414306640625,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3188700675964355,-0.0,-6.857322887299233e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.410811617271976e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.9100980150979e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.319587894016877e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.910074732033536e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004700895806308,291.21148681640625,294.1499938964844,286.1933288574219,283.91998291015625,288.77508544921875,286.3414306640625,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3188700675964355,-0.0,-6.857322887299233e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.410858183400704e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.910146764013916e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.319623546209186e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.910123480949552e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004700919089373,291.21112060546875,294.1499938964844,286.17498779296875,283.9112548828125,288.7519836425781,286.3225402832031,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330754518508911,-0.0,-6.857376178004415e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.410984785063192e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.910279914038256e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.319721771636978e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.91025663097389e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004700982244685,291.21075439453125,294.1499938964844,286.1566772460937,283.9025573730469,288.7289123535156,286.3037109375,291.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342665672302246,-0.0,-6.857546708261e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.411456267116591e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.910776134347544e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.320087752304971e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.910752851283178e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004701217985711,291.2099914550781,294.1499938964844,286.1199951171875,283.8850402832031,288.6828918457031,286.2662353515625,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3665616512298584,-0.0,-6.85820680246252e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.411456267116591e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.910776134347544e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.320087752304971e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.910752851283178e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004701217985711,291.2099914550781,294.1499938964844,286.1199951171875,283.8850402832031,288.6828918457031,286.2662353515625,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3665616512298584,-0.0,-6.85820680246252e-08,0.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
