time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2054138183594,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2847900390625,1.0,0.1694027483463287,0.6229680180549622,0.6229680180549622,0.9865480065345764,1.0,-0.4921590387821197,0.1863708645105362,0.3057881891727447,0.0391606129705905,0.0,0.0,0.0,33.64053726196289,60.0,439.3458862304688,-0.0,34.946868896484375,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0359251871705055,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2054138183594,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2847900390625,1.0,0.1694027483463287,0.6229680180549622,0.6229680180549622,0.9865480065345764,1.0,-0.4921590387821197,0.1863708645105362,0.3057881891727447,0.0391606129705905,0.0,0.0,0.0,33.64053726196289,60.0,439.3458862304688,-0.0,34.946868896484375,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2639465332031,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5710754394531,292.23358154296875,1.0,0.1795582026243209,1.0,1.0,0.9775800108909608,1.0,-0.4943325221538543,0.2161068320274353,0.278225690126419,0.0682111158967018,0.0,0.0,0.0,39.09871292114258,60.0,-41.48702239990234,-0.0,39.74163055419922,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2639465332031,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5710754394531,292.23358154296875,1.0,0.1795582026243209,1.0,1.0,0.9775800108909608,1.0,-0.4943325221538543,0.2161068320274353,0.278225690126419,0.0682111158967018,0.0,0.0,0.0,39.09871292114258,60.0,-41.48702239990234,-0.0,39.74163055419922,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.2325878292322158,292.1854858398437,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1767883300781,1.0,0.1875163912773132,1.0,1.0,0.9317857027053832,1.0,-0.4961300492286682,0.2178914546966552,0.2782385945320129,0.0694963037967681,0.0,0.0,0.0,43.6091423034668,48.0,-90.81005859375,-0.0,43.74238967895508,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.0362150445580482,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.485763669013977,0.050000000745058,0.2325878292322158,292.1854858398437,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1767883300781,1.0,0.1875163912773132,1.0,1.0,0.9317857027053832,1.0,-0.4961300492286682,0.2178914546966552,0.2782385945320129,0.0694963037967681,0.0,0.0,0.0,43.6091423034668,48.0,-90.81005859375,-0.0,43.74238967895508,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.2327982187271118,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511169433594,292.14581298828125,1.0,0.1889606565237045,1.0,1.0,0.8859913945198059,1.0,-0.4965791404247284,0.2193707674741745,0.2772083878517151,0.0707767754793167,0.0,0.0,0.0,44.734771728515625,36.0,-85.27882385253906,-0.0,44.74542236328125,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.2327982187271118,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511169433594,292.14581298828125,1.0,0.1889606565237045,1.0,1.0,0.8859913945198059,1.0,-0.4965791404247284,0.2193707674741745,0.2772083878517151,0.0707767754793167,0.0,0.0,0.0,44.734771728515625,36.0,-85.27882385253906,-0.0,44.74542236328125,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1368408203125,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5474853515625,292.1278076171875,1.0,0.1877671927213668,1.0,1.0,0.8630942702293396,1.0,-0.4963401257991791,0.2201089859008789,0.2762311398983001,0.0715135335922241,0.0,0.0,0.0,44.13424301147461,36.0,-81.48849487304688,-0.0,44.21036148071289,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180419921875,289.6499938964844,284.8375244140625,283.5672607421875,291.8775634765625,297.54425048828125,292.1080627441406,1.0,0.1854884922504425,1.0,1.0,0.8265844583511353,1.0,-0.4958527088165283,0.2215459644794464,0.2743067443370819,0.0729959532618522,0.0,0.0,0.0,42.910423278808594,25.0,-79.86372375488281,-0.0,43.1214714050293,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.77899169921875,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535648941993713,1.0,-0.4943525791168213,0.2262255996465683,0.2681269645690918,0.077852539718151,0.0,0.0,0.0,39.14450073242188,25.0,-90.27335357666016,-0.0,39.78375244140625,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.77899169921875,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535648941993713,1.0,-0.4943525791168213,0.2262255996465683,0.2681269645690918,0.077852539718151,0.0,0.0,0.0,39.14450073242188,25.0,-90.27335357666016,-0.0,39.78375244140625,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.0463203787803649,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.0487775914371013,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.0360269621014595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.0487775914371013,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.2313798815011978,292.0312805175781,289.1499938964844,284.9554748535156,283.58843994140625,291.6679382324219,297.5362548828125,292.0128173828125,1.0,0.1750054955482483,1.0,1.0,0.7076983451843262,1.0,-0.4935537576675415,0.231330320239067,0.2622234523296356,0.0830011814832687,0.0,0.0,0.0,37.13969802856445,25.0,-107.89620971679688,-0.0,38.01530075073242,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.575439453125,297.53485107421875,291.9801330566406,1.0,0.1731411814689636,1.0,1.0,0.6805453896522522,1.0,-0.4931538105010986,0.2355228662490844,0.2576309442520141,0.0871905162930488,0.0,0.0,0.0,36.1358528137207,25.0,-124.19567108154295,-0.0,37.13214111328125,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8089599609375,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587626099586487,1.0,-0.492246150970459,0.2706927955150604,0.2215533554553985,0.1221818029880523,0.0,0.0,0.0,33.86050033569336,25.0,-271.1129150390625,-0.0,35.13945388793945,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8089599609375,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587626099586487,1.0,-0.492246150970459,0.2706927955150604,0.2215533554553985,0.1221818029880523,0.0,0.0,0.0,33.86050033569336,25.0,-271.1129150390625,-0.0,35.13945388793945,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.2304329723119735,291.557861328125,287.6499938964844,285.1268615722656,283.611572265625,289.23101806640625,297.52734375,291.4359436035156,1.0,0.1654064208269119,1.0,1.0,0.4369798600673675,1.0,-0.4915336966514587,0.3374718427658081,0.1540618687868118,0.1885668039321899,0.0,0.0,0.0,32.07914352416992,25.0,-622.2590942382812,-0.0,33.59078598022461,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.2304329723119735,291.557861328125,287.6499938964844,285.1268615722656,283.611572265625,289.23101806640625,297.52734375,291.4359436035156,1.0,0.1654064208269119,1.0,1.0,0.4369798600673675,1.0,-0.4915336966514587,0.3374718427658081,0.1540618687868118,0.1885668039321899,0.0,0.0,0.0,32.07914352416992,25.0,-622.2590942382812,-0.0,33.59078598022461,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168320536613464,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168320536613464,0.050000000745058,0.0358577817678451,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168320536613464,0.050000000745058,0.230293333530426,291.2831420898437,287.6499938964844,285.1629638671875,283.615478515625,288.27294921875,297.52447509765625,291.1202087402344,1.0,0.163954272866249,1.0,1.0,0.3760884702205658,1.0,-0.4912358522415161,0.3763548731803894,0.1148809790611267,0.2272060215473175,0.0,0.0,0.0,31.335737228393555,25.0,-840.4878540039062,-0.0,32.947811126708984,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9300231933594,287.1499938964844,285.19903564453125,283.6190795898437,287.2868957519531,297.5205993652344,290.73028564453125,1.0,0.1626525819301605,1.0,1.0,0.3057188093662262,1.0,-0.4909704625606537,0.4162717461585998,0.074698694050312,0.2668628990650177,0.0,0.0,0.0,30.67407417297364,25.0,-1053.7366943359375,-0.0,32.37730026245117,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0469970703125,286.6499938964844,285.271240234375,283.6255187988281,285.98095703125,297.50909423828125,289.8126525878906,1.0,0.1604369431734085,1.0,1.0,0.1649795174598693,1.0,-0.4905267357826233,0.465663343667984,0.0248633939772844,0.3158630430698395,0.0,0.0,0.0,29.564422607421875,25.0,-1297.3717041015625,-0.0,31.41925430297852,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923156738281,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0469970703125,286.6499938964844,285.271240234375,283.6255187988281,285.98095703125,297.50909423828125,289.8126525878906,1.0,0.1604369431734085,1.0,1.0,0.1649795174598693,1.0,-0.4905267357826233,0.465663343667984,0.0248633939772844,0.3158630430698395,0.0,0.0,0.0,29.564422607421875,25.0,-1297.3717041015625,-0.0,31.41925430297852,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.5253430604934692,0.1332001239061355,0.0460145398974418,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.5253430604934692,0.050000000745058,0.0484555289149284,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.5255320072174072,0.1234322041273117,0.0358212701976299,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.5253430604934692,0.050000000745058,0.0484555289149284,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126647949219,0.5253430604934692,0.050000000745058,0.2298521548509597,289.4678955078125,286.6499938964844,285.31658935546875,283.62908935546875,285.3912353515625,297.4992370605469,289.2384338378906,1.0,0.1592703610658645,1.0,1.0,0.0765754431486129,1.0,-0.4903310537338257,0.4894067943096161,0.0009242533706128,0.3393754065036773,0.0,0.0,0.0,28.98548889160156,25.0,-1326.421142578125,-0.0,30.92329216003418,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555419921875,0.7379869222640991,0.1325666010379791,0.1046372726559639,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437072753906,0.551903486251831,0.050000000745058,0.0482287108898162,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614318847656,0.7232347726821899,0.122926041483879,0.0762373879551887,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437072753906,0.551903486251831,0.050000000745058,0.0482287108898162,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437072753906,0.551903486251831,0.050000000745058,0.2287762314081192,289.0722961425781,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8199157714844,1.0,0.1601759046316146,1.0,1.0,0.0242402181029319,1.0,-0.6073108315467834,0.6072982549667358,1.2543037883006036e-05,0.4310351312160492,0.0,0.0,0.0,24.1770076751709,45.0,-1424.4859619140625,-0.0,37.78133392333984,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697021484375,0.7457748651504517,0.1238506585359573,0.1142788976430893,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399563908576965,0.050000000745058,0.0483207628130912,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735168457031,0.7307533025741577,0.1162336692214012,0.0832594335079193,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399563908576965,0.050000000745058,0.0483207628130912,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399563908576965,0.050000000745058,0.2292128950357437,288.0902709960937,286.1499938964844,285.4075927734375,283.6353454589844,285.4012145996094,297.47247314453125,287.9311218261719,1.0,0.1678656786680221,1.0,1.0,0.0156357642263174,1.0,-0.6280995011329651,0.628096342086792,3.201590516255237e-06,0.4480669200420379,0.0,0.0,0.0,26.697216033935547,45.0,-1243.9749755859375,-0.0,42.6834831237793,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803161621094,0.7403485178947449,0.1229647547006607,0.1134171783924102,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06414794921875,0.5366116762161255,0.050000000745058,0.0483491420745849,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.7257824540138245,0.1154865249991417,0.0827230587601661,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06414794921875,0.5366116762161255,0.050000000745058,0.0483491420745849,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06414794921875,0.5366116762161255,0.050000000745058,0.2293475121259689,287.99932861328125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.8490905761719,1.0,0.169169083237648,1.0,1.0,0.0145441312342882,1.0,-0.626651406288147,0.6266486048698425,2.8155204745416995e-06,0.4468773305416107,0.0,0.0,0.0,27.40267562866211,33.0,-1201.4576416015625,-0.0,43.27210998535156,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56329345703125,0.7244852781295776,0.1190600767731666,0.1093887239694595,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295323133468628,0.050000000745058,0.0484136417508125,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.7105453610420227,0.1121281459927558,0.0800975337624549,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295323133468628,0.050000000745058,0.0484136417508125,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295323133468628,0.050000000745058,0.2296534776687622,287.5770568847656,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.4533996582031,287.4568786621094,1.0,0.1708642840385437,1.0,1.0,0.0085945716127753,1.0,-0.6191874146461487,0.6191860437393188,1.3785726196147152e-06,0.440764844417572,0.0,0.0,0.0,28.96902656555176,33.0,-983.5654907226562,-0.0,44.0782470703125,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34185791015625,0.7194134593009949,0.1173704341053962,0.1075337976217269,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.5284373164176941,0.050000000745058,0.0484242290258407,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.7052810192108154,0.1105840057134628,0.0788285881280899,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.5284373164176941,0.050000000745058,0.0484242290258407,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.5284373164176941,0.050000000745058,0.2297036796808242,287.3536682128906,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2462463378906,1.0,0.1708418875932693,1.0,1.0,0.0048480438999831,1.0,-0.615523636341095,0.6155227422714233,8.701097726770968e-07,0.4377637505531311,0.0,0.0,0.0,29.204326629638672,25.0,-863.6640014648438,-0.0,43.90512466430664,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.7690996527671814,0.1160024031996727,0.1055124774575233,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283569335937,0.5787703394889832,0.050000000745058,0.0480583310127258,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.7541482448577881,0.1091958135366439,0.0773259103298187,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1283569335937,0.5787703394889832,0.050000000745058,0.0480583310127258,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.6831986308097839,0.109854832291603,0.3681519627571106,287.08123779296875,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9726257324219,1.0,0.1725770384073257,1.0,1.0,0.0,1.0,-0.7763656377792358,0.7763649821281433,6.547078896801395e-07,0.5651850700378418,0.0,0.0,0.0,21.40743637084961,25.0,-788.822998046875,-0.0,54.99949264526367,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.850024402141571,0.1148886829614639,0.1042029485106468,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735290527344,0.6448394656181335,0.050000000745058,0.0477615818381309,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.8336819410324097,0.1078605949878692,0.0762236639857292,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735290527344,0.6448394656181335,0.050000000745058,0.0477615818381309,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71124267578125,0.8288167715072632,0.1058933660387992,0.4804143011569977,286.6994323730469,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6160583496094,1.0,0.1755642294883728,1.0,1.0,0.0,1.0,-0.9076983332633972,0.9076975584030152,7.938153885334032e-07,0.6745696067810059,0.0,0.0,0.0,15.344108581542969,25.0,-762.7554931640625,-0.0,66.36292266845703,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.7909948229789734,0.1130090355873107,0.1024583801627159,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035332679748535,0.050000000745058,0.0479312650859355,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31298828125,0.772282063961029,0.1049522534012794,0.0742864310741424,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035332679748535,0.050000000745058,0.0479312650859355,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141174316406,0.7585813999176025,0.0983970761299133,0.4521197080612182,286.30908203125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725524902344,1.0,0.1784020513296127,1.0,1.0,0.0,1.0,-0.8697391748428345,0.8697383999824524,7.442347396136029e-07,0.6434953808784485,0.0,0.0,0.0,19.21634292602539,25.0,-473.6648254394531,-0.0,65.97251892089844,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.7909948229789734,0.1130090355873107,0.1024583801627159,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035332679748535,0.050000000745058,0.0479312650859355,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31298828125,0.772282063961029,0.1049522534012794,0.0742864310741424,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035332679748535,0.050000000745058,0.0479312650859355,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141174316406,0.7585813999176025,0.0983970761299133,0.4521197080612182,286.30908203125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725524902344,1.0,0.1784020513296127,1.0,1.0,0.0,1.0,-0.8697391748428345,0.8697383999824524,7.442347396136029e-07,0.6434953808784485,0.0,0.0,0.0,19.21634292602539,25.0,-473.6648254394531,-0.0,65.97251892089844,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707672715187073,0.1125865876674652,0.1019671037793159,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878773927688599,0.050000000745058,0.048008419573307,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511795163154602,0.1036822795867919,0.0733454003930091,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878773927688599,0.050000000745058,0.048008419573307,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7335936427116394,0.0952946469187736,0.4368322789669037,286.1754455566406,286.45001220703125,285.6763000488281,283.650146484375,285.6715087890625,297.2284545898437,286.1478576660156,1.0,0.1793871372938156,1.0,1.0,0.0,1.0,-0.8498549461364746,0.8498541712760925,7.189426014519995e-07,0.6270627379417419,0.0,0.0,0.0,20.94928932189941,25.0,-345.8415832519531,-0.0,65.31401062011719,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.7618210315704346,0.1124941036105156,0.10183597356081,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.5803238153457642,0.050000000745058,0.048048947006464,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7415386438369751,0.1029985919594764,0.0728319063782692,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.5803238153457642,0.050000000745058,0.048048947006464,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7216173410415649,0.0935805290937423,0.4283961653709411,286.10455322265625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2061462402344,286.0820617675781,1.0,0.1798775047063827,1.0,1.0,0.0,1.0,-0.8390522003173828,0.8390515446662903,7.054056823108112e-07,0.6181094646453857,0.0,0.0,0.0,21.85694694519043,25.0,-275.8984680175781,-0.0,64.90716552734375,1.0,284.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
