time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770766258239746,0.4261553585529327,0.3857438266277313,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877447247505188,0.4428164064884186,0.4208675324916839,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763707041740417,0.2928527295589447,0.2068933546543121,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376515865325928,0.2494562566280365,0.2393731474876403,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.670192301273346,0.1865955740213394,0.8548985123634338,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.501452624797821,1.0,1.0,0.0,1.0,-2.530388116836548,2.530382871627808,5.14980047228164e-06,1.9553693532943728,0.9302152395248412,0.9302152395248412,0.0,138.28323364257812,120.0,25269.439453125,0.0,1521.45263671875,1.0,284.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436307072639465,1.0,0.0,0.0,3.451742887496948,3.4517641067504883,7.950055760375108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.259765625,0.0,1282.5357666015625,1895.4371337890625,0.0,1970.6064453125,0.8544437885284424,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847437500953674,0.4255581200122833,0.3850224018096924,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969874382019043,0.4442552030086517,0.422025978565216,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842403054237366,0.2937093377113342,0.2073400616645813,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443057298660278,0.2499919980764389,0.2396805584430694,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767032146453857,0.1868043392896652,0.8548927903175354,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981108903884887,1.0,1.0,0.0,1.0,-2.53181266784668,2.5318076610565186,5.155459348316072e-06,1.956399202346801,0.9361466765403748,0.9361466765403748,0.0,133.21112060546875,108.0,25326.380859375,0.0,1501.46923828125,1.0,284.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445377707481384,1.0,0.0,0.0,3.4816460609436035,3.4816675186157227,8.088398431027599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.412109375,0.0,1313.580322265625,1895.4371337890625,0.0,1978.3848876953125,0.8642968535423279,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028286337852478,0.4243365526199341,0.3835377097129822,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194034934043884,0.4470705091953277,0.424265593290329,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024823069572449,0.2954195141792297,0.2082173973321914,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601041197776794,0.2510341107845306,0.2402489632368087,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919392347335815,0.187196746468544,0.8546805381774902,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909812211990356,1.0,1.0,0.0,1.0,-2.5342020988464355,2.534196853637696,5.164857611816842e-06,1.9580754041671755,0.9477143287658693,0.9477143287658693,0.0,122.56990814208984,96.0,25458.49609375,0.0,1458.6837158203125,1.0,284.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465718388557434,1.0,0.0,0.0,3.564786672592163,3.564809083938598,8.479307780362433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1123046875,0.0,1404.897705078125,1895.4371337890625,0.0,1995.8670654296875,0.8841085433959961,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028286337852478,0.4243365526199341,0.3835377097129822,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194034934043884,0.4470705091953277,0.424265593290329,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024823069572449,0.2954195141792297,0.2082173973321914,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601041197776794,0.2510341107845306,0.2402489632368087,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919392347335815,0.187196746468544,0.8546805381774902,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909812211990356,1.0,1.0,0.0,1.0,-2.5342020988464355,2.534196853637696,5.164857611816842e-06,1.9580754041671755,0.9477143287658693,0.9477143287658693,0.0,122.56990814208984,96.0,25458.49609375,0.0,1458.6837158203125,1.0,284.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465718388557434,1.0,0.0,0.0,3.564786672592163,3.564809083938598,8.479307780362433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1123046875,0.0,1404.897705078125,1895.4371337890625,0.0,1995.8670654296875,0.8841085433959961,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272067546844482,0.4231013655662536,0.3820195496082306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481542706489564,0.4498185515403747,0.4264208376407623,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233823180198669,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800357341766357,0.2520467638969421,0.240770012140274,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739380836487,0.1875628679990768,0.8542605042457581,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834131598472595,1.0,1.0,0.0,1.0,-2.536133050918579,2.536127805709839,5.172335477254819e-06,1.959367632865905,0.958957314491272,0.958957314491272,0.0,111.48672485351562,84.0,25587.767578125,0.0,1413.3121337890625,1.0,284.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486723065376282,1.0,0.0,0.0,3.653731822967529,3.653755187988281,8.907721849027439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37548828125,0.0,1507.8704833984375,1895.4371337890625,0.0,2013.9755859375,0.9053425192832948,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272067546844482,0.4231013655662536,0.3820195496082306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481542706489564,0.4498185515403747,0.4264208376407623,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233823180198669,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800357341766357,0.2520467638969421,0.240770012140274,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739380836487,0.1875628679990768,0.8542605042457581,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834131598472595,1.0,1.0,0.0,1.0,-2.536133050918579,2.536127805709839,5.172335477254819e-06,1.959367632865905,0.958957314491272,0.958957314491272,0.0,111.48672485351562,84.0,25587.767578125,0.0,1413.3121337890625,1.0,284.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486723065376282,1.0,0.0,0.0,3.653731822967529,3.653755187988281,8.907721849027439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37548828125,0.0,1507.8704833984375,1895.4371337890625,0.0,2013.9755859375,0.9053425192832948,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579145908355712,0.4218718111515045,0.3804925978183746,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792200326919556,0.4525151252746582,0.428513765335083,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482036590576172,0.2988825142383575,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592111587524,0.2530411183834076,0.241260826587677,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519648551941,0.1879121214151382,0.8537050485610962,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755364656448364,1.0,1.0,0.0,1.0,-2.5377867221832275,2.5377817153930664,5.1786500989692286e-06,1.960426568984985,0.9698870182037354,0.9698870182037354,0.0,100.1299285888672,87.0,25712.966796875,0.0,1366.3333740234375,1.0,284.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507074475288391,1.0,0.0,0.0,3.745064020156861,3.745088577270508,9.35861919515446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89794921875,0.0,1619.1590576171875,1895.4371337890625,0.0,2031.57470703125,0.9261740446090698,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579145908355712,0.4218718111515045,0.3804925978183746,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792200326919556,0.4525151252746582,0.428513765335083,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482036590576172,0.2988825142383575,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592111587524,0.2530411183834076,0.241260826587677,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519648551941,0.1879121214151382,0.8537050485610962,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755364656448364,1.0,1.0,0.0,1.0,-2.5377867221832275,2.5377817153930664,5.1786500989692286e-06,1.960426568984985,0.9698870182037354,0.9698870182037354,0.0,100.1299285888672,87.0,25712.966796875,0.0,1366.3333740234375,1.0,284.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507074475288391,1.0,0.0,0.0,3.745064020156861,3.745088577270508,9.35861919515446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89794921875,0.0,1619.1590576171875,1895.4371337890625,0.0,2031.57470703125,0.9261740446090698,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737076163291932,0.4202287197113037,0.3789357542991638,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948970079421996,0.4548456966876983,0.430589497089386,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642539381980896,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706341743469,0.2538208365440368,0.2418400198221206,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.74305260181427,0.18808314204216,0.853682816028595,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721437692642212,1.0,1.0,0.0,1.0,-2.540210962295532,2.540205955505371,5.188098839425948e-06,1.962072372436524,0.9789703488349916,0.9789703488349916,0.0,94.42950439453124,90.0,26034.44921875,0.0,1344.750732421875,1.0,284.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580482363700867,1.0,0.0,0.0,3.8253424167633057,3.8253676891326895,9.7641384400049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0751953125,0.0,1721.67041015625,1895.4371337890625,0.0,2095.475341796875,0.9432739615440368,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737076163291932,0.4202287197113037,0.3789357542991638,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948970079421996,0.4548456966876983,0.430589497089386,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642539381980896,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706341743469,0.2538208365440368,0.2418400198221206,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.74305260181427,0.18808314204216,0.853682816028595,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721437692642212,1.0,1.0,0.0,1.0,-2.540210962295532,2.540205955505371,5.188098839425948e-06,1.962072372436524,0.9789703488349916,0.9789703488349916,0.0,94.42950439453124,90.0,26034.44921875,0.0,1344.750732421875,1.0,284.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580482363700867,1.0,0.0,0.0,3.8253424167633057,3.8253676891326895,9.7641384400049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0751953125,0.0,1721.67041015625,1895.4371337890625,0.0,2095.475341796875,0.9432739615440368,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767102599143982,0.4189865291118622,0.3780040442943573,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983980655670166,0.4556619822978973,0.4314617216587066,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683905005455017,0.3008911311626434,0.2113171815872192,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231823444366455,0.2539921402931213,0.2420659512281417,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458895444869995,0.1879840791225433,0.8534473180770874,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713585674762726,1.0,1.0,0.0,1.0,-2.5406289100646973,2.540623903274536,5.189656349102734e-06,1.962319612503052,0.9810126423835754,0.9810126423835754,0.0,93.17822265625,90.0,26661.916015625,0.0,1339.86083984375,1.0,283.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697327733039856,1.0,0.0,0.0,3.853360891342163,3.853386640548706,9.90769649433787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.0595703125,0.0,1758.6202392578125,1895.4371337890625,0.0,2198.465576171875,0.9498040080070496,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762999415397644,0.4173831939697265,0.3766541481018066,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561735987663269,0.4317815601825714,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693391680717468,0.3011380434036255,0.2115385681390762,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237707614898682,0.2539448738098144,0.2420860677957534,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461276650428772,0.1876889616250991,0.8524205684661865,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708888530731201,1.0,1.0,0.0,1.0,-2.5384504795074463,2.538445234298706,5.180592779652216e-06,1.960551261901856,0.983569085597992,0.983569085597992,0.0,92.87859344482422,93.0,26704.69140625,0.0,1335.8055419921875,1.0,283.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757952213287354,1.0,0.0,0.0,3.8758468627929688,3.875872850418091,1.002366389002418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98291015625,0.0,1788.6890869140625,1895.4371337890625,0.0,2252.47119140625,0.955096960067749,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704353213310242,0.4136885404586792,0.3735454678535461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039556503296,0.4566347897052765,0.4327144920825958,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664777278900146,0.3012343347072601,0.2117317616939544,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018375396729,0.2534585893154144,0.2417976558208465,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426203489303589,0.1867203712463379,0.8488724231719971,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706166684627533,1.0,1.0,0.0,1.0,-2.531465768814087,2.531460762023926,5.151741333975224e-06,1.954959750175476,0.984774112701416,0.984774112701416,0.0,93.72888946533205,96.0,27316.34765625,0.0,1330.66064453125,1.0,283.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913674712181091,1.0,0.0,0.0,3.907879114151001,3.907905340194702,1.019003093460924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47509765625,0.0,1832.738525390625,1895.4371337890625,0.0,2392.777099609375,0.9626454710960388,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704353213310242,0.4136885404586792,0.3735454678535461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039556503296,0.4566347897052765,0.4327144920825958,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664777278900146,0.3012343347072601,0.2117317616939544,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018375396729,0.2534585893154144,0.2417976558208465,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426203489303589,0.1867203712463379,0.8488724231719971,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706166684627533,1.0,1.0,0.0,1.0,-2.531465768814087,2.531460762023926,5.151741333975224e-06,1.954959750175476,0.984774112701416,0.984774112701416,0.0,93.72888946533205,96.0,27316.34765625,0.0,1330.66064453125,1.0,283.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913674712181091,1.0,0.0,0.0,3.907879114151001,3.907905340194702,1.019003093460924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47509765625,0.0,1832.738525390625,1895.4371337890625,0.0,2392.777099609375,0.9626454710960388,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595316052436828,0.4095916450023651,0.3700625598430633,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910516738891602,0.4565620720386505,0.4328536987304687,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595029711723328,0.3009694516658783,0.2116768062114715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137742280960083,0.2525860369205475,0.2411576509475708,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356508374214172,0.1853649914264679,0.8436704874038696,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707183539867401,1.0,1.0,0.0,1.0,-2.5203616619110107,2.5203566551208496,5.106241133034928e-06,1.946171879768372,0.982667088508606,0.982667088508606,0.0,95.88499450683594,99.0,27875.74609375,0.0,1325.98828125,1.0,283.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028883337974548,1.0,0.0,0.0,3.925104141235352,3.925130844116211,1.0280060678269365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71533203125,0.0,1857.7784423828125,1895.4371337890625,0.0,2497.862060546875,0.96678364276886,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595316052436828,0.4095916450023651,0.3700625598430633,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910516738891602,0.4565620720386505,0.4328536987304687,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595029711723328,0.3009694516658783,0.2116768062114715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137742280960083,0.2525860369205475,0.2411576509475708,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356508374214172,0.1853649914264679,0.8436704874038696,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707183539867401,1.0,1.0,0.0,1.0,-2.5203616619110107,2.5203566551208496,5.106241133034928e-06,1.946171879768372,0.982667088508606,0.982667088508606,0.0,95.88499450683594,99.0,27875.74609375,0.0,1325.98828125,1.0,283.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028883337974548,1.0,0.0,0.0,3.925104141235352,3.925130844116211,1.0280060678269365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71533203125,0.0,1857.7784423828125,1895.4371337890625,0.0,2497.862060546875,0.96678364276886,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460249543190002,0.4052644073963165,0.3663651943206787,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830403923988342,0.4561473727226257,0.4326657056808471,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511427044868469,0.3004884123802185,0.2114684730768203,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050242066383362,0.2514607310295105,0.2402771860361099,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837565600872039,0.8373209834098816,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709220826625824,1.0,1.0,0.0,1.0,-2.506757974624634,2.5067529678344727,5.050865638622781e-06,1.935450315475464,0.9773570895195008,0.9773570895195008,0.0,98.63795471191406,102.0,28433.57421875,0.0,1320.773193359375,1.0,282.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116595149040222,1.0,0.0,0.0,3.929619312286377,3.929646253585816,1.030372459354112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.880859375,0.0,1866.2904052734373,1895.4371337890625,0.0,2578.484375,0.9680136442184448,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460249543190002,0.4052644073963165,0.3663651943206787,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830403923988342,0.4561473727226257,0.4326657056808471,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511427044868469,0.3004884123802185,0.2114684730768203,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050242066383362,0.2514607310295105,0.2402771860361099,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837565600872039,0.8373209834098816,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709220826625824,1.0,1.0,0.0,1.0,-2.506757974624634,2.5067529678344727,5.050865638622781e-06,1.935450315475464,0.9773570895195008,0.9773570895195008,0.0,98.63795471191406,102.0,28433.57421875,0.0,1320.773193359375,1.0,282.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116595149040222,1.0,0.0,0.0,3.929619312286377,3.929646253585816,1.030372459354112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.880859375,0.0,1866.2904052734373,1895.4371337890625,0.0,2578.484375,0.9680136442184448,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317731261253356,0.400938481092453,0.3626296818256378,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741315841674804,0.4555906951427459,0.4323083758354187,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428505063056946,0.299966424703598,0.211209237575531,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958202958106995,0.2502360045909881,0.2392769157886505,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965082168579,0.1820415556430816,0.8303752541542053,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711333811283111,1.0,1.0,0.0,1.0,-2.4919824600219727,2.4919774532318115,4.991110472474247e-06,1.9238264560699463,0.9694004058837892,0.9694004058837892,0.0,101.59371948242188,105.0,29138.7890625,0.0,1314.99951171875,1.0,282.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199968338012695,1.0,0.0,0.0,3.9230198860168457,3.923046588897705,1.0269145604979713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20849609375,0.0,1860.2855224609373,1895.4371337890625,0.0,2655.540283203125,0.9667077660560608,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317731261253356,0.400938481092453,0.3626296818256378,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741315841674804,0.4555906951427459,0.4323083758354187,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428505063056946,0.299966424703598,0.211209237575531,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958202958106995,0.2502360045909881,0.2392769157886505,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965082168579,0.1820415556430816,0.8303752541542053,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711333811283111,1.0,1.0,0.0,1.0,-2.4919824600219727,2.4919774532318115,4.991110472474247e-06,1.9238264560699463,0.9694004058837892,0.9694004058837892,0.0,101.59371948242188,105.0,29138.7890625,0.0,1314.99951171875,1.0,282.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199968338012695,1.0,0.0,0.0,3.9230198860168457,3.923046588897705,1.0269145604979713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20849609375,0.0,1860.2855224609373,1895.4371337890625,0.0,2655.540283203125,0.9667077660560608,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924927294254303,0.3987872302532196,0.3608207106590271,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696701169013976,0.4552785754203796,0.4321322441101074,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390169143676758,0.299709677696228,0.2111010253429412,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914562225341797,0.2496088296175003,0.2387776225805282,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147058844566345,0.1811708211898803,0.8268771171569824,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712461233139038,1.0,1.0,0.0,1.0,-2.4846646785736084,2.484659671783448,4.961664217262296e-06,1.918076515197754,0.9637277126312256,0.9637277126312256,0.0,103.05845642089844,105.0,29834.6796875,0.0,1312.157958984375,1.0,282.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272576332092285,1.0,0.0,0.0,3.9158239364624015,3.9158506393432617,1.023150616674684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.00146484375,0.0,1852.3897705078125,1895.4371337890625,0.0,2722.931640625,0.9651520252227784,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178415536880492,0.3965764045715332,0.3588841557502746,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647966027259828,0.4548871517181396,0.4318286776542663,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350159525871277,0.2994102537631988,0.2109344452619552,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868983149528503,0.2489364594221115,0.2382116913795471,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101803421974182,0.1802626103162765,0.8231460452079773,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713321924209595,1.0,1.0,0.0,1.0,-2.4766108989715576,2.4766058921813965,4.929397164232796e-06,1.911768078804016,0.9586026668548584,0.9586026668548584,0.0,104.61724853515624,108.0,29816.494140625,0.0,1308.8160400390625,1.0,282.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288982510566711,1.0,0.0,0.0,3.905592679977417,3.905619382858277,1.0178110869674128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8779296875,0.0,1840.5281982421875,1895.4371337890625,0.0,2738.19189453125,0.9629570245742798,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050308465957642,0.3921828866004944,0.3551027476787567,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551938772201538,0.4540419578552246,0.4312104284763336,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063203811646,0.2988279163837433,0.2106379121541977,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783470153808594,0.2475742697715759,0.237083226442337,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011764049530029,0.1784380972385406,0.8156912922859192,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714997708797455,1.0,1.0,0.0,1.0,-2.4606566429138184,2.4606518745422363,4.86582439407357e-06,1.8992855548858645,0.9451242089271544,0.9451242089271544,0.0,107.67610168457033,111.0,30577.7421875,0.0,1302.1109619140625,1.0,281.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383002281188965,1.0,0.0,0.0,3.876979351043701,3.877005815505981,1.0029522172771976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.5537109375,0.0,1807.0186767578125,1895.4371337890625,0.0,2825.838134765625,0.9566978216171264,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050308465957642,0.3921828866004944,0.3551027476787567,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551938772201538,0.4540419578552246,0.4312104284763336,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063203811646,0.2988279163837433,0.2106379121541977,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783470153808594,0.2475742697715759,0.237083226442337,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011764049530029,0.1784380972385406,0.8156912922859192,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714997708797455,1.0,1.0,0.0,1.0,-2.4606566429138184,2.4606518745422363,4.86582439407357e-06,1.8992855548858645,0.9451242089271544,0.9451242089271544,0.0,107.67610168457033,111.0,30577.7421875,0.0,1302.1109619140625,1.0,281.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383002281188965,1.0,0.0,0.0,3.876979351043701,3.877005815505981,1.0029522172771976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.5537109375,0.0,1807.0186767578125,1895.4371337890625,0.0,2825.838134765625,0.9566978216171264,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893674373626709,0.3877715468406677,0.3513068556785583,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455443620681764,0.4530676603317261,0.4304720759391784,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872774124146,0.2982319593429565,0.2103321850299835,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702596783638,0.2461626529693603,0.2359076589345932,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501657485962,0.1765841245651245,0.8080968856811523,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716372489929199,1.0,1.0,0.0,1.0,-2.444305658340454,2.444300889968872,4.8011811486503575e-06,1.886529326438904,0.9290024042129515,0.9290024042129515,0.0,110.7368392944336,114.0,31331.92578125,0.0,1294.9805908203125,1.0,281.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482053875923157,1.0,0.0,0.0,3.836170673370361,3.8361966609954834,9.819494835028308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6689453125,0.0,1759.223388671875,1895.4371337890625,0.0,2918.46484375,0.947725236415863,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893674373626709,0.3877715468406677,0.3513068556785583,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455443620681764,0.4530676603317261,0.4304720759391784,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872774124146,0.2982319593429565,0.2103321850299835,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702596783638,0.2461626529693603,0.2359076589345932,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501657485962,0.1765841245651245,0.8080968856811523,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716372489929199,1.0,1.0,0.0,1.0,-2.444305658340454,2.444300889968872,4.8011811486503575e-06,1.886529326438904,0.9290024042129515,0.9290024042129515,0.0,110.7368392944336,114.0,31331.92578125,0.0,1294.9805908203125,1.0,281.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482053875923157,1.0,0.0,0.0,3.836170673370361,3.8361966609954834,9.819494835028308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6689453125,0.0,1759.223388671875,1895.4371337890625,0.0,2918.46484375,0.947725236415863,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894659698009491,0.3873699903488159,0.3501899838447571,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495128989219666,0.4561961591243744,0.4325647354125976,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245343565940857,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740017771720886,0.249163269996643,0.2377971708774566,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602304458618,0.1793684512376785,0.8157550692558289,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733679890632629,1.0,1.0,0.0,1.0,-2.459200143814087,2.459195375442505,4.859179171035066e-06,1.8976935148239136,0.9106497764587402,0.9106497764587402,0.0,110.30014038085938,117.0,32356.279296875,0.0,1311.3431396484375,1.0,281.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858352541923523,1.0,0.0,0.0,3.781868696212769,3.781894445419312,9.543467740513734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.375,0.0,1696.4505615234375,1895.4371337890625,0.0,3013.554931640625,0.935770571231842,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.894659698009491,0.3873699903488159,0.3501899838447571,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495128989219666,0.4561961591243744,0.4325647354125976,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245343565940857,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740017771720886,0.249163269996643,0.2377971708774566,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602304458618,0.1793684512376785,0.8157550692558289,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733679890632629,1.0,1.0,0.0,1.0,-2.459200143814087,2.459195375442505,4.859179171035066e-06,1.8976935148239136,0.9106497764587402,0.9106497764587402,0.0,110.30014038085938,117.0,32356.279296875,0.0,1311.3431396484375,1.0,281.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858352541923523,1.0,0.0,0.0,3.781868696212769,3.781894445419312,9.543467740513734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.375,0.0,1696.4505615234375,1895.4371337890625,0.0,3013.554931640625,0.935770571231842,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905682563781738,0.3850095868110657,0.3484528958797455,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477969408035278,0.4573661088943481,0.43408203125,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242414593696594,0.3036894202232361,0.2137735933065414,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734754681587219,0.2503349483013153,0.2393162250518798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804422736167907,0.822506308555603,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759811758995056,1.0,1.0,0.0,1.0,-2.470736265182495,2.470731496810913,4.905264631815953e-06,1.9068195819854736,0.8902546763420105,0.8902546763420105,0.0,111.87374877929688,120.0,33344.9765625,0.0,1332.16162109375,1.0,281.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698439002037048,1.0,0.0,0.0,3.713028907775879,3.713053941726685,9.199197847920004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21435546875,0.0,1618.7701416015625,1895.4371337890625,0.0,3121.34619140625,0.9206194877624512,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905682563781738,0.3850095868110657,0.3484528958797455,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477969408035278,0.4573661088943481,0.43408203125,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242414593696594,0.3036894202232361,0.2137735933065414,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734754681587219,0.2503349483013153,0.2393162250518798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804422736167907,0.822506308555603,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759811758995056,1.0,1.0,0.0,1.0,-2.470736265182495,2.470731496810913,4.905264631815953e-06,1.9068195819854736,0.8902546763420105,0.8902546763420105,0.0,111.87374877929688,120.0,33344.9765625,0.0,1332.16162109375,1.0,281.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698439002037048,1.0,0.0,0.0,3.713028907775879,3.713053941726685,9.199197847920004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21435546875,0.0,1618.7701416015625,1895.4371337890625,0.0,3121.34619140625,0.9206194877624512,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870975971221924,0.3841702044010162,0.3474696278572082,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451947212219238,0.4580976665019989,0.4346118867397308,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227491974830627,0.3046424388885498,0.2143621295690536,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717228531837463,0.250828206539154,0.2397587448358535,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947197318077087,0.1807948350906372,0.8242133259773254,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772922098636627,1.0,1.0,0.0,1.0,-2.4734792709350586,2.473474502563477,4.916184934700141e-06,1.908953070640564,0.8831400871276855,0.8831400871276855,0.0,113.20018005371094,120.0,32521.912109375,0.0,1341.15380859375,1.0,281.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597337007522583,1.0,0.0,0.0,3.676773071289064,3.67679762840271,9.020423590300196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.1630859375,0.0,1577.46533203125,1895.4371337890625,0.0,3026.507568359375,0.9126014709472656,1.0,0.0,3.0,1.0,0.0
