time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844905853271,0.357675164937973,0.3269871771335602,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.5402851700782776,0.5157857537269592,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879575788974762,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458943367004,0.3219330608844757,0.3105959594249725,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374230980873108,0.2143562138080597,0.9928972721099854,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272662281990051,1.0,1.0,0.0,1.0,-3.0671474933624268,3.0671398639678955,7.560056019428885e-06,2.3675386905670166,0.9047276377677916,0.9047276377677916,0.0,236.702392578125,245.0,31119.66015625,-0.0,2887.732666015625,1.0,283.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623776435852,1.0,0.0,0.0,3.653273582458496,3.653297662734986,8.905487334232021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.509765625,0.0,1534.4610595703125,1895.4371337890625,0.0,2689.173583984375,0.9058151245117188,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844905853271,0.357675164937973,0.3269871771335602,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.5402851700782776,0.5157857537269592,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879575788974762,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458943367004,0.3219330608844757,0.3105959594249725,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374230980873108,0.2143562138080597,0.9928972721099854,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272662281990051,1.0,1.0,0.0,1.0,-3.0671474933624268,3.0671398639678955,7.560056019428885e-06,2.3675386905670166,0.9047276377677916,0.9047276377677916,0.0,236.702392578125,245.0,31119.66015625,-0.0,2887.732666015625,1.0,283.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623776435852,1.0,0.0,0.0,3.653273582458496,3.653297662734986,8.905487334232021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.509765625,0.0,1534.4610595703125,1895.4371337890625,0.0,2689.173583984375,0.9058151245117188,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356903076172,0.3570896685123443,0.3270593583583832,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395526885986328,0.5157541036605835,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432282447815,0.584079384803772,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278140187263489,0.3223922848701477,0.311482161283493,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580724716187,0.2147929370403289,0.996533215045929,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299514174461365,1.0,1.0,0.0,1.0,-3.076094150543213,3.0760865211486816,7.604708571307128e-06,2.3746469020843506,0.9049761891365052,0.9049761891365052,0.0,239.6951599121093,248.0,31977.107421875,-0.0,2921.56494140625,1.0,282.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840361475944519,1.0,0.0,0.0,3.661820650100708,3.661844730377197,8.947205287768156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05810546875,0.0,1544.79736328125,1895.4371337890625,0.0,2845.093017578125,0.9077699780464172,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356903076172,0.3570896685123443,0.3270593583583832,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395526885986328,0.5157541036605835,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432282447815,0.584079384803772,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278140187263489,0.3223922848701477,0.311482161283493,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580724716187,0.2147929370403289,0.996533215045929,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299514174461365,1.0,1.0,0.0,1.0,-3.076094150543213,3.0760865211486816,7.604708571307128e-06,2.3746469020843506,0.9049761891365052,0.9049761891365052,0.0,239.6951599121093,248.0,31977.107421875,-0.0,2921.56494140625,1.0,282.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840361475944519,1.0,0.0,0.0,3.661820650100708,3.661844730377197,8.947205287768156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05810546875,0.0,1544.79736328125,1895.4371337890625,0.0,2845.093017578125,0.9077699780464172,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492933869361877,0.3562292456626892,0.3265450298786163,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554297685623169,0.538519561290741,0.5150860548019409,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784335255622864,0.5851252675056458,0.4119468927383423,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265540361404419,0.3221668601036072,0.3115012645721435,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355797648429871,0.2146489024162292,0.99684476852417,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310566067695618,1.0,1.0,0.0,1.0,-3.0762109756469727,3.0762033462524414,7.60544298827881e-06,2.374802827835083,0.9033980369567872,0.9033980369567872,0.0,241.72491455078125,248.0,32770.91015625,-0.0,2932.449951171875,1.0,282.6008605957031,283.7582092285156,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534333109855652,1.0,0.0,0.0,3.663428783416748,3.663452863693237,8.955065595728229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.42822265625,0.0,1547.4281005859375,1895.4371337890625,0.0,2967.43798828125,0.9081658124923706,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471096515655518,0.355120837688446,0.3257054090499878,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530190587043762,0.5371660590171814,0.5140096545219421,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769372701644897,0.5858710408210754,0.4125902950763702,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248868346214294,0.3217026889324188,0.3112396001815796,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341083645820618,0.2142947912216186,0.9960768222808838,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319423317909241,1.0,1.0,0.0,1.0,-3.0734474658966064,3.0734400749206543,7.591895609948551e-06,2.372715711593628,0.9023033380508424,0.9023033380508424,0.0,243.98904418945312,251.0,32796.890625,-0.0,2938.681640625,1.0,282.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605928421020508,1.0,0.0,0.0,3.6625452041625977,3.662569284439087,8.950746632763185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.267578125,0.0,1547.1693115234375,1895.4371337890625,0.0,3034.565185546875,0.908065915107727,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585389137268,0.3525571227073669,0.3237015902996063,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.5340141654014587,0.5113866925239563,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868180990219116,0.4135115146636963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.721239447593689,0.32037153840065,0.3103054463863373,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040560245514,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633194088935852,1.0,1.0,0.0,1.0,-3.0637898445129395,3.063782215118408,7.544336313003441e-06,2.365292549133301,0.8969547748565674,0.8969547748565674,0.0,248.4451446533203,239.0,33639.01953125,-0.0,2942.296142578125,1.0,282.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876552939414978,1.0,0.0,0.0,3.653730154037476,3.653754234313965,8.90771332251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81787109375,0.0,1539.2430419921875,1895.4371337890625,0.0,3184.26806640625,0.9062665104866028,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585389137268,0.3525571227073669,0.3237015902996063,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.5340141654014587,0.5113866925239563,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868180990219116,0.4135115146636963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.721239447593689,0.32037153840065,0.3103054463863373,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040560245514,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633194088935852,1.0,1.0,0.0,1.0,-3.0637898445129395,3.063782215118408,7.544336313003441e-06,2.365292549133301,0.8969547748565674,0.8969547748565674,0.0,248.4451446533203,239.0,33639.01953125,-0.0,2942.296142578125,1.0,282.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876552939414978,1.0,0.0,0.0,3.653730154037476,3.653754234313965,8.90771332251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81787109375,0.0,1539.2430419921875,1895.4371337890625,0.0,3184.26806640625,0.9062665104866028,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.3514871895313263,0.3221572637557983,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833640098572,0.5323215126991272,0.509174644947052,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049976348877,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.722464919090271,0.3198984563350677,0.3094119727611542,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.2126686871051788,0.9885818958282472,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299279928207397,1.0,1.0,0.0,1.0,-3.054861068725586,3.0548534393310547,7.500077117583714e-06,2.3582518100738525,0.8967079520225525,0.8967079520225525,0.0,245.00387573242188,227.0,32457.8828125,-0.0,2906.204345703125,1.0,282.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598151803016663,1.0,0.0,0.0,3.646539449691773,3.6465632915496826,8.872685839378391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4091796875,0.0,1530.615234375,1895.4371337890625,0.0,3027.271484375,0.904630959033966,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.3514871895313263,0.3221572637557983,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833640098572,0.5323215126991272,0.509174644947052,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049976348877,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.722464919090271,0.3198984563350677,0.3094119727611542,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.2126686871051788,0.9885818958282472,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299279928207397,1.0,1.0,0.0,1.0,-3.054861068725586,3.0548534393310547,7.500077117583714e-06,2.3582518100738525,0.8967079520225525,0.8967079520225525,0.0,245.00387573242188,227.0,32457.8828125,-0.0,2906.204345703125,1.0,282.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598151803016663,1.0,0.0,0.0,3.646539449691773,3.6465632915496826,8.872685839378391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4091796875,0.0,1530.615234375,1895.4371337890625,0.0,3027.271484375,0.904630959033966,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.351798266172409,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321460962295532,0.508377730846405,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212134361267,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279192209243774,0.3205443024635315,0.3094498813152313,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654454231262,0.9877803921699524,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252048015594482,1.0,1.0,0.0,1.0,-3.0555641651153564,3.055556535720825,7.503279903176008e-06,2.358689308166504,0.8992097973823547,0.8992097973823547,0.0,236.38668823242188,215.0,31435.00390625,-0.0,2862.717041015625,1.0,282.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379912376403809,1.0,0.0,0.0,3.6465134620666495,3.64653754234314,8.872560215422709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20947265625,0.0,1529.17138671875,1895.4371337890625,0.0,2822.953125,0.9045027494430542,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.351798266172409,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321460962295532,0.508377730846405,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212134361267,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279192209243774,0.3205443024635315,0.3094498813152313,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654454231262,0.9877803921699524,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252048015594482,1.0,1.0,0.0,1.0,-3.0555641651153564,3.055556535720825,7.503279903176008e-06,2.358689308166504,0.8992097973823547,0.8992097973823547,0.0,236.38668823242188,215.0,31435.00390625,-0.0,2862.717041015625,1.0,282.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379912376403809,1.0,0.0,0.0,3.6465134620666495,3.64653754234314,8.872560215422709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20947265625,0.0,1529.17138671875,1895.4371337890625,0.0,2822.953125,0.9045027494430542,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571075558662415,0.352744311094284,0.3221779763698578,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327280759811401,0.5083343386650085,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505368232727,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109951019287,0.3218327164649963,0.3100927770137787,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.2140789031982422,0.9896179437637328,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920773506165,1.0,1.0,0.0,1.0,-3.0624165534973145,3.062408924102783,7.536877092206851e-06,2.3639395236968994,0.9042280316352844,0.9042280316352844,0.0,225.5463409423828,203.0,30469.466796875,-0.0,2819.885009765625,1.0,283.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189550638198853,1.0,0.0,0.0,3.655057430267334,3.655081272125244,8.914185514186101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.107421875,0.0,1536.95556640625,1895.4371337890625,0.0,2645.891357421875,0.9062586426734924,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571075558662415,0.352744311094284,0.3221779763698578,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327280759811401,0.5083343386650085,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505368232727,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109951019287,0.3218327164649963,0.3100927770137787,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.2140789031982422,0.9896179437637328,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920773506165,1.0,1.0,0.0,1.0,-3.0624165534973145,3.062408924102783,7.536877092206851e-06,2.3639395236968994,0.9042280316352844,0.9042280316352844,0.0,225.5463409423828,203.0,30469.466796875,-0.0,2819.885009765625,1.0,283.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189550638198853,1.0,0.0,0.0,3.655057430267334,3.655081272125244,8.914185514186101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.107421875,0.0,1536.95556640625,1895.4371337890625,0.0,2645.891357421875,0.9062586426734924,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616241574287415,0.3527469933032989,0.3222573399543762,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.869737446308136,0.532571017742157,0.5082646608352661,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049354195594788,0.6004006266593933,0.4216246902942657,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401564717292786,0.3222361505031585,0.3104301393032074,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474220156669617,0.2144655585289001,0.9908316731452942,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172780394554138,1.0,1.0,0.0,1.0,-3.0659666061401367,3.065959215164185,7.554572675871896e-06,2.3667683601379395,0.9038048386573792,0.9038048386573792,0.0,219.955795288086,203.0,31266.650390625,-0.0,2797.739990234375,1.0,282.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827724039554596,1.0,0.0,0.0,3.658986568450928,3.659010648727417,8.933361641538795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.2763671875,0.0,1541.7252197265625,1895.4371337890625,0.0,2727.268798828125,0.9071175456047058,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654608488082886,0.3522296547889709,0.3217811584472656,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742362856864929,0.5318603515625,0.5076010823249817,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110877513885498,0.6016175150871277,0.422476053237915,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440006136894226,0.3222621381282806,0.3103971779346466,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510021090507507,0.2145740240812301,0.9908786416053772,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143064498901367,1.0,1.0,0.0,1.0,-3.065643787384033,3.065636157989502,7.553190698672552e-06,2.366606950759888,0.903730809688568,0.903730809688568,0.0,214.7860870361328,191.0,31318.634765625,-0.0,2770.053466796875,1.0,282.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349013924598694,1.0,0.0,0.0,3.660819530487061,3.66084361076355,8.942313911575184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.6103515625,0.0,1544.246337890625,1895.4371337890625,0.0,2794.118408203125,0.9075971841812134,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971993923187,0.3200054764747619,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5295003652572632,0.5052881240844727,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234282970428468,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243390083313,0.3215982019901275,0.3096090257167816,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657672643661499,0.2142049670219421,0.9882807731628418,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076179146766663,1.0,1.0,0.0,1.0,-3.0578134059906006,3.0578060150146484,7.514861408708384e-06,2.36064887046814,0.9002516865730286,0.9002516865730286,0.0,204.7496032714844,179.0,32104.552734375,-0.0,2702.191162109375,1.0,282.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552595973014832,1.0,0.0,0.0,3.6584243774414062,3.658448457717896,8.930616672842007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.673828125,0.0,1543.1929931640625,1895.4371337890625,0.0,2984.5556640625,0.9072011113166808,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971993923187,0.3200054764747619,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5295003652572632,0.5052881240844727,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234282970428468,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243390083313,0.3215982019901275,0.3096090257167816,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657672643661499,0.2142049670219421,0.9882807731628418,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076179146766663,1.0,1.0,0.0,1.0,-3.0578134059906006,3.0578060150146484,7.514861408708384e-06,2.36064887046814,0.9002516865730286,0.9002516865730286,0.0,204.7496032714844,179.0,32104.552734375,-0.0,2702.191162109375,1.0,282.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552595973014832,1.0,0.0,0.0,3.6584243774414062,3.658448457717896,8.930616672842007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.673828125,0.0,1543.1929931640625,1895.4371337890625,0.0,2984.5556640625,0.9072011113166808,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486413657665252,0.3182831406593323,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891794681549072,0.5272427201271057,0.5030359625816345,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.933080554008484,0.603755533695221,0.4237832129001617,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567367553710938,0.3206929266452789,0.308590292930603,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6626701951026917,0.2135637551546096,0.9845478534698486,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.601999044418335,1.0,1.0,0.0,1.0,-3.047752618789673,3.0477452278137207,7.465537692041835e-06,2.352901220321656,0.8954830765724182,0.8954830765724182,0.0,197.1363677978516,179.0,33007.73046875,-0.0,2642.958984375,1.0,282.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702161312103271,1.0,0.0,0.0,3.6501386165618896,3.650162696838379,8.890209528544801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.4326171875,0.0,1535.55029296875,1895.4371337890625,0.0,3124.837890625,0.9054782390594482,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240614891052,0.3480530679225921,0.3176398277282715,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913879990577698,0.5264706611633301,0.5021963119506836,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363451600074768,0.6039689779281616,0.4238329827785492,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586123943328857,0.3203625380992889,0.3081789016723633,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643524169921875,0.2133155167102813,0.983001947402954,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000166535377502,1.0,1.0,0.0,1.0,-3.043676853179932,3.0436694622039795,7.445555638696533e-06,2.349742889404297,0.8941665887832642,0.8941665887832642,0.0,194.5760955810547,167.0,32982.9375,-0.0,2621.790283203125,1.0,282.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719994425773621,1.0,0.0,0.0,3.6463191509246826,3.646343231201172,8.871614909367054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.22998046875,0.0,1531.661865234375,1895.4371337890625,0.0,3141.565673828125,0.9046706557273864,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899504899978638,0.3471648395061493,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248595476150513,0.4997607469558716,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066311001777649,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.768675684928894,0.3199875056743622,0.3070679903030395,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.212989941239357,0.9783695340156556,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789837837219,1.0,1.0,0.0,1.0,-3.033136367797852,3.0331289768218994,7.393609848804772e-06,2.3414077758789062,0.8930734395980835,0.8930734395980835,0.0,183.0721435546875,155.0,31744.625,-0.0,2542.039794921875,1.0,282.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85546875,1.0,0.0,0.0,3.635606050491333,3.6356301307678223,8.819560548545269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.982421875,0.0,1519.20849609375,1895.4371337890625,0.0,2986.516357421875,0.9022525548934937,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899504899978638,0.3471648395061493,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248595476150513,0.4997607469558716,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066311001777649,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.768675684928894,0.3199875056743622,0.3070679903030395,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.212989941239357,0.9783695340156556,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789837837219,1.0,1.0,0.0,1.0,-3.033136367797852,3.0331289768218994,7.393609848804772e-06,2.3414077758789062,0.8930734395980835,0.8930734395980835,0.0,183.0721435546875,155.0,31744.625,-0.0,2542.039794921875,1.0,282.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85546875,1.0,0.0,0.0,3.635606050491333,3.6356301307678223,8.819560548545269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.982421875,0.0,1519.20849609375,1895.4371337890625,0.0,2986.516357421875,0.9022525548934937,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083352088928,0.3476043343544006,0.3156481087207794,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215447902679444,0.5247222781181335,0.498837411403656,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727943539619446,0.6108368635177612,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832802534103394,0.3206973373889923,0.3070046305656433,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578393936157,0.9775780439376832,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846322774887085,1.0,1.0,0.0,1.0,-3.0333898067474365,3.0333824157714844,7.394562544504879e-06,2.3414835929870605,0.8947686553001404,0.8947686553001404,0.0,170.1833953857422,143.0,30734.794921875,-0.0,2475.83349609375,1.0,282.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331129550933838,1.0,0.0,0.0,3.6320862770080566,3.632110118865967,8.802491038295557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93603515625,0.0,1513.90087890625,1895.4371337890625,0.0,2777.44287109375,0.9013423919677734,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083352088928,0.3476043343544006,0.3156481087207794,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215447902679444,0.5247222781181335,0.498837411403656,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727943539619446,0.6108368635177612,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832802534103394,0.3206973373889923,0.3070046305656433,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578393936157,0.9775780439376832,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846322774887085,1.0,1.0,0.0,1.0,-3.0333898067474365,3.0333824157714844,7.394562544504879e-06,2.3414835929870605,0.8947686553001404,0.8947686553001404,0.0,170.1833953857422,143.0,30734.794921875,-0.0,2475.83349609375,1.0,282.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331129550933838,1.0,0.0,0.0,3.6320862770080566,3.632110118865967,8.802491038295557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93603515625,0.0,1513.90087890625,1895.4371337890625,0.0,2777.44287109375,0.9013423919677734,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133745789527893,0.3480586111545563,0.3157085478305816,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932733416557312,0.5249408483505249,0.4986643493175506,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282926559448,0.6132052540779114,0.428594172000885,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919256687164307,0.3212918937206268,0.3072129189968109,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.69452303647995,0.2140663564205169,0.9782374501228333,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.581127405166626,1.0,1.0,0.0,1.0,-3.0359182357788086,3.0359108448028564,7.40682889954769e-06,2.343406915664673,0.8971529603004456,0.8971529603004456,0.0,163.63778686523438,143.0,29885.716796875,-0.0,2446.67578125,1.0,283.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202342987060547,1.0,0.0,0.0,3.633413791656494,3.633437633514404,8.808926850178977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.13330078125,0.0,1514.3995361328125,1895.4371337890625,0.0,2657.740234375,0.9015869498252868,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224650621414185,0.3486543893814087,0.3159679472446441,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451373219490052,0.5253292322158813,0.4987272620201111,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932325482368468,0.6157329678535461,0.4301344454288482,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016610741615295,0.3220296800136566,0.3076003491878509,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033916711807251,0.2147116363048553,0.9796367883682252,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.577793538570404,1.0,1.0,0.0,1.0,-3.040302991867065,3.0402956008911133,7.428188837366179e-06,2.3467702865600586,0.8990057110786438,0.8990057110786438,0.0,156.99473571777344,131.0,29785.888671875,-0.0,2420.408447265625,1.0,283.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135531544685364,1.0,0.0,0.0,3.6373753547668457,3.637399196624756,8.828146178530005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9033203125,0.0,1517.9769287109375,1895.4371337890625,0.0,2595.95166015625,0.902363657951355,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500411212444305,0.3167532980442047,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650751948356628,0.526358425617218,0.4991971850395202,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176132380962372,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179407119750977,0.3237116634845733,0.3087056577205658,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822227478027,0.216212585568428,0.984078884124756,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704893469810486,1.0,1.0,0.0,1.0,-3.033456563949585,3.033449172973633,7.395499778795056e-06,2.34179425239563,0.90594744682312,0.90594744682312,0.0,146.34669494628906,134.0,28874.6796875,-0.0,2352.593994140625,1.0,283.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975318431854248,1.0,0.0,0.0,3.6523945331573486,3.652418613433838,8.901202477318293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96484375,0.0,1532.67578125,1895.4371337890625,0.0,2448.881103515625,0.9055432677268982,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500411212444305,0.3167532980442047,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650751948356628,0.526358425617218,0.4991971850395202,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176132380962372,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179407119750977,0.3237116634845733,0.3087056577205658,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822227478027,0.216212585568428,0.984078884124756,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704893469810486,1.0,1.0,0.0,1.0,-3.033456563949585,3.033449172973633,7.395499778795056e-06,2.34179425239563,0.90594744682312,0.90594744682312,0.0,146.34669494628906,134.0,28874.6796875,-0.0,2352.593994140625,1.0,283.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975318431854248,1.0,0.0,0.0,3.6523945331573486,3.652418613433838,8.901202477318293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96484375,0.0,1532.67578125,1895.4371337890625,0.0,2448.881103515625,0.9055432677268982,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451020121574402,0.3497373759746551,0.3168341219425201,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733819961547852,0.5256805419921875,0.4989541471004486,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.4066112339496612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254310488700867,0.3242999613285064,0.3094670474529266,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425653457641,0.9881803393363952,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062899589539,1.0,1.0,0.0,1.0,-3.0258708000183105,3.0258634090423584,7.358167295024032e-06,2.3357722759246826,0.906689703464508,0.906689703464508,0.0,141.58863830566406,137.0,29534.19140625,-0.0,2314.1748046875,1.0,283.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154732584953308,1.0,0.0,0.0,3.664242029190064,3.664266347885132,8.95904292974592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0634765625,0.0,1546.8511962890625,1895.4371337890625,0.0,2613.6845703125,0.908250093460083,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451020121574402,0.3497373759746551,0.3168341219425201,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733819961547852,0.5256805419921875,0.4989541471004486,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.4066112339496612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254310488700867,0.3242999613285064,0.3094670474529266,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425653457641,0.9881803393363952,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062899589539,1.0,1.0,0.0,1.0,-3.0258708000183105,3.0258634090423584,7.358167295024032e-06,2.3357722759246826,0.906689703464508,0.906689703464508,0.0,141.58863830566406,137.0,29534.19140625,-0.0,2314.1748046875,1.0,283.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154732584953308,1.0,0.0,0.0,3.664242029190064,3.664266347885132,8.95904292974592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0634765625,0.0,1546.8511962890625,1895.4371337890625,0.0,2613.6845703125,0.908250093460083,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.3481076955795288,0.31556236743927,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076231002808,0.5234851837158203,0.4971366226673126,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041735231876373,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266739249229431,0.3237078785896301,0.3091049790382385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.726685643196106,0.2169438898563385,0.9884994626045228,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789805412292,1.0,1.0,0.0,1.0,-3.019174575805664,3.019167184829712,7.325538717850577e-06,2.330561637878418,0.9046415090560912,0.9046415090560912,0.0,140.34959411621094,140.0,30344.83984375,-0.0,2295.65673828125,1.0,282.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365898728370667,1.0,0.0,0.0,3.6680171489715576,3.668041229248047,8.977511924967985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69482421875,0.0,1552.688232421875,1895.4371337890625,0.0,2809.871337890625,0.9092333912849426,1.0,0.0,3.0,1.0,0.0
