time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.2403170317411422,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642072379589081,0.3474951386451721,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404693722724915,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440211176872253,0.2316130101680755,0.2225679606199264,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426829338074,0.1474932730197906,0.6783663034439087,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466654360294342,1.0,1.0,0.0,1.0,-2.241766452789306,2.241762399673462,4.043050921609392e-06,1.7316038608551023,0.3524954319000244,0.3524954319000244,0.0,111.74376678466795,104.0,8616.15625,-0.0,1069.7120361328125,1.0,284.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283983111381531,1.0,0.0,0.0,0.5619677305221558,0.5619715452194214,2.107250729466159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.171142578125,0.0,26.84676170349121,1895.4371337890625,0.0,328.8843688964844,0.2611680626869201,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.2403170317411422,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642072379589081,0.3474951386451721,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404693722724915,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440211176872253,0.2316130101680755,0.2225679606199264,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426829338074,0.1474932730197906,0.6783663034439087,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466654360294342,1.0,1.0,0.0,1.0,-2.241766452789306,2.241762399673462,4.043050921609392e-06,1.7316038608551023,0.3524954319000244,0.3524954319000244,0.0,111.74376678466795,104.0,8616.15625,-0.0,1069.7120361328125,1.0,284.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283983111381531,1.0,0.0,0.0,0.5619677305221558,0.5619715452194214,2.107250729466159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.171142578125,0.0,26.84676170349121,1895.4371337890625,0.0,328.8843688964844,0.2611680626869201,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.2392582148313522,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623378872871399,0.3456804156303406,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402969360351562,0.3970519602298736,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440179586410522,0.2298811972141266,0.2208807170391082,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451101303101,0.1463403403759002,0.6729140877723694,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825679779053,1.0,1.0,0.0,1.0,-2.226160764694214,2.226156711578369,3.986921001342125e-06,1.7193397283554075,0.3265293836593628,0.3265293836593628,0.0,110.09752655029295,107.0,8057.96337890625,-0.0,1047.1441650390625,1.0,284.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056171178817749,1.0,0.0,0.0,0.5072224140167236,0.5072261095046997,1.7166836840942782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.90869140625,0.0,23.36968231201172,1895.4371337890625,0.0,285.6571044921875,0.2545047998428345,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.2392582148313522,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623378872871399,0.3456804156303406,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402969360351562,0.3970519602298736,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440179586410522,0.2298811972141266,0.2208807170391082,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451101303101,0.1463403403759002,0.6729140877723694,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825679779053,1.0,1.0,0.0,1.0,-2.226160764694214,2.226156711578369,3.986921001342125e-06,1.7193397283554075,0.3265293836593628,0.3265293836593628,0.0,110.09752655029295,107.0,8057.96337890625,-0.0,1047.1441650390625,1.0,284.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056171178817749,1.0,0.0,0.0,0.5072224140167236,0.5072261095046997,1.7166836840942782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.90869140625,0.0,23.36968231201172,1895.4371337890625,0.0,285.6571044921875,0.2545047998428345,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521400451660156,0.2383140921592712,0.2171482294797897,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600424528121948,0.3606682419776916,0.3441007733345032,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397980451583862,0.3972764909267425,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423062920570374,0.2283020466566085,0.2193924486637115,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396052241325378,0.1453014761209488,0.6682592630386353,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424719214439392,1.0,1.0,0.0,1.0,-2.2161319255828857,2.21612811088562,3.951151938963449e-06,1.7115061283111572,0.302820473909378,0.302820473909378,0.0,109.89059448242188,107.0,7564.7529296875,-0.0,1035.9969482421875,1.0,284.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846710920333862,1.0,0.0,0.0,0.4613649547100067,0.4679014384746551,1.4203084042208049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.026611328125,0.0,20.92960548400879,1895.4371337890625,0.0,249.53335571289065,0.2494809627532959,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519892454147339,0.2382334619760513,0.2170770317316055,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598489761352539,0.3605254888534546,0.3439671695232391,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397293210029602,0.397393524646759,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421023845672607,0.2281651347875595,0.2192649245262146,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394241452217102,0.1452114582061767,0.6678637862205505,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424066543579101,1.0,1.0,0.0,1.0,-2.215398073196411,2.215394258499145,3.94854168916936e-06,1.710932970046997,0.3007703721523285,0.3007703721523285,0.0,109.91468811035156,110.0,7522.0458984375,-0.0,1035.3326416015625,1.0,284.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382879763841629,1.0,0.0,0.0,0.4574907422065735,0.4662716090679168,1.3965551382000284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.454833984375,0.0,20.803117752075195,1895.4371337890625,0.0,246.5682830810547,0.2491305321455001,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.2372519224882125,0.2162242978811264,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587774038314819,0.3423462808132171,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385009288787842,0.3998923301696777,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389885187149048,0.2264613509178161,0.2176935970783233,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440890282392501,0.6630108952522278,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138167381286,1.0,1.0,0.0,1.0,-2.207710027694702,2.2077059745788574,3.921254119632067e-06,1.7049320936203003,0.2753370106220245,0.2753370106220245,0.0,110.66636657714844,113.0,7000.369140625,-0.0,1030.271240234375,1.0,284.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612180650234222,1.0,0.0,0.0,0.4117968678474426,0.4666629135608673,1.1315131054345784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75390625,0.0,20.240873336791992,1895.4371337890625,0.0,211.8160858154297,0.2460712790489196,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.2372519224882125,0.2162242978811264,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587774038314819,0.3423462808132171,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385009288787842,0.3998923301696777,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389885187149048,0.2264613509178161,0.2176935970783233,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732120513916,0.1440890282392501,0.6630108952522278,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138167381286,1.0,1.0,0.0,1.0,-2.207710027694702,2.2077059745788574,3.921254119632067e-06,1.7049320936203003,0.2753370106220245,0.2753370106220245,0.0,110.66636657714844,113.0,7000.369140625,-0.0,1030.271240234375,1.0,284.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612180650234222,1.0,0.0,0.0,0.4117968678474426,0.4666629135608673,1.1315131054345784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75390625,0.0,20.240873336791992,1895.4371337890625,0.0,211.8160858154297,0.2460712790489196,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.747982382774353,0.2367729544639587,0.2158204317092895,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548270463943481,0.3579207360744476,0.3415652811527252,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376206874847412,0.4017391204833984,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371152639389038,0.2256093919277191,0.2169197648763656,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350244879722595,0.1435256451368332,0.660628616809845,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422697722911834,1.0,1.0,0.0,1.0,-2.2047133445739746,2.204709529876709,3.910650320904097e-06,1.702595829963684,0.2627164721488952,0.2627164721488952,0.0,111.3045425415039,113.0,6753.17822265625,-0.0,1029.6016845703125,1.0,284.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488243520259857,1.0,0.0,0.0,0.3913230299949646,0.4708572030067444,1.0219270762945598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.1875,0.0,20.21744537353516,1895.4371337890625,0.0,192.54898071289065,0.2451464384794235,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462677955627441,0.2362922877073288,0.2154232114553451,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527074456214905,0.3570653200149536,0.3407942950725555,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365540027618408,0.4039065837860107,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350753545761108,0.2247501164674759,0.2161468267440796,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332312226295471,0.1429553925991058,0.65824955701828,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425834715366363,1.0,1.0,0.0,1.0,-2.20212721824646,2.2021231651306152,3.901515356119489e-06,1.7005821466445925,0.250135600566864,0.250135600566864,0.0,112.08505249023438,101.0,6515.42236328125,-0.0,1029.8857421875,1.0,284.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356545567512512,1.0,0.0,0.0,0.3722398579120636,0.4743186235427856,9.281337476352292e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3560791015625,0.0,20.20368385314941,1895.4371337890625,0.0,172.25177001953125,0.2444183677434921,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352838665246963,0.2144668847322464,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553100824356079,0.3390873074531555,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348191499710083,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095811843872,0.2229724675416946,0.214416816830635,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571906089783,0.1417644619941711,0.6526399850845337,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381597638130188,1.0,1.0,0.0,1.0,-2.1844820976257324,2.184478282928467,3.8398125070671085e-06,1.68703293800354,0.2249438762664795,0.2249438762664795,0.0,109.7345962524414,104.0,6051.4658203125,-0.0,1003.2058715820312,1.0,284.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308867871761322,1.0,0.0,0.0,0.3372808396816253,0.4786051213741302,7.835839532788214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.378173828125,0.0,20.138540267944336,1895.4371337890625,0.0,130.41796875,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352838665246963,0.2144668847322464,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553100824356079,0.3390873074531555,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348191499710083,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095811843872,0.2229724675416946,0.214416816830635,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571906089783,0.1417644619941711,0.6526399850845337,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381597638130188,1.0,1.0,0.0,1.0,-2.1844820976257324,2.184478282928467,3.8398125070671085e-06,1.68703293800354,0.2249438762664795,0.2249438762664795,0.0,109.7345962524414,104.0,6051.4658203125,-0.0,1003.2058715820312,1.0,284.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308867871761322,1.0,0.0,0.0,0.3372808396816253,0.4786051213741302,7.835839532788214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.378173828125,0.0,20.138540267944336,1895.4371337890625,0.0,130.41796875,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135062664747238,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.337375670671463,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976015746593475,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.734976589679718,0.0,0.21268031001091,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329654455184937,0.0,0.6471084952354431,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170605182647705,2.1706013679504395,3.791258222918259e-06,1.6761375665664673,0.0,0.0,0.0,108.70785522460938,60.0,5622.62109375,-0.0,985.53466796875,0.0,284.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056645691394806,0.4807634949684143,6.764397486591633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135062664747238,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.337375670671463,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976015746593475,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.734976589679718,0.0,0.21268031001091,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329654455184937,0.0,0.6471084952354431,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170605182647705,2.1706013679504395,3.791258222918259e-06,1.6761375665664673,0.0,0.0,0.0,108.70785522460938,60.0,5622.62109375,-0.0,985.53466796875,0.0,284.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056645691394806,0.4807634949684143,6.764397486591633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.3784595727920532,0.0,0.0007073171436786,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0007073158631101,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0033552048262208,287.84454345703125,294.1499938964844,290.30792236328125,285.6138610839844,290.3423156738281,296.67681884765625,286.5995178222656,0.0,0.0,0.7836156487464905,0.7836156487464905,0.2163843214511871,1.0,-0.0071579599753022,0.0072073759511113,-4.941596489516087e-05,-0.0089983511716127,0.0,0.0,0.0,-0.0376275964081287,60.0,897.0076904296875,-0.0,-3.4933173083118163e-06,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,2.0081643015146252e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6642750045998379e-15,3.3258064694835207e-15,5.271276712050576e-21,1.9979712329032395e-11,1.997967763456288e-11,3.490982102893065e-17,0.0,0.0,-0.0,0.0,0.0,1.3749526335854654e-25,9.287813331118407e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.000862103770487,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0013212405610829,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0005448257434181,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0008629306103102,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,0.0027680995408445,287.8412475585937,294.1499938964844,290.27227783203125,285.603271484375,290.3392944335937,296.2245788574219,286.0647888183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069363508373498,0.0067965127527713,0.0001398377644363,-0.0092945899814367,0.0,0.0,0.0,-0.036918755620718,60.0,366.0913696289063,-0.0,-3.971642399847042e-06,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.910032999204075e-26,-5.152069060925894e-26,-3.903056824300807e-29,4.43269381218794e-18,4.429556316124526e-18,3.137552810911712e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0001161504114861,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0001342591131106,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0001198844765895,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,0.0001210138361784,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0005357388872653,287.8382263183594,294.1499938964844,290.2335205078125,285.5920104980469,290.3370056152344,295.6180419921875,285.86865234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012326594442129,0.0024409720208495,-0.0012083125766366,-0.0124165257439017,0.0,0.0,0.0,-0.0080474466085433,60.0,139.76358032226562,-0.0,-1.0359580926433409e-07,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5048461531774815e-38,2.0587743914506102e-38,4.656984231936916e-39,-7.818574157749441e-21,-6.324011867747055e-21,-1.4945623909765805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.450620564166456e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.981676703318954e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.423954957630485e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.948728984454648e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004709728527814,287.83697509765625,294.1499938964844,290.1948547363281,285.5809936523437,290.3358459472656,294.9934997558594,285.8253173828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069840354844,0.0006350406911224,0.0003719432861544,-0.0141494572162628,0.0,0.0,0.0,-0.0076069026254117,60.0,52.90741729736328,-0.0,-6.91366537353133e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1063273313226086e-20,-5.675070905740732e-21,-5.388202003588571e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.394950029673056e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.893624519463629e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,7.307877240236849e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.893303649732844e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,0.0004692870716098,287.835693359375,294.1499938964844,290.15625,285.5702209472656,290.3344116210937,294.4356994628906,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011120466515,2.843464663726537e-08,0.001001083641313,-0.0147610157728195,0.0,0.0,0.0,-0.0077855815179646,60.0,21.02307891845703,-0.0,-6.834149957057889e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.817266839064769e-21,2.409205135429391e-21,2.4080617036353783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.393882646691054e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.89223481155932e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.892208618111908e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0004692436486948,287.83428955078125,294.1499938964844,290.11773681640625,285.5596618652344,290.3326416015625,293.93853759765625,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.469584465026855,-0.0,-6.832598842265726e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.818074632631716e-21,2.4090427689224346e-21,2.409031863709281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0004691886424552,287.8311767578125,294.1499938964844,290.0409240722656,285.53924560546875,290.3281555175781,293.0986022949219,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.658255815505981,-0.0,-6.83096743614442e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.818081902773818e-21,2.409040951386909e-21,2.409040951386909e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0004691886424552,287.8311767578125,294.1499938964844,290.0409240722656,285.53924560546875,290.3281555175781,293.0986022949219,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.658255815505981,-0.0,-6.83096743614442e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.818081902773818e-21,2.409040951386909e-21,2.409040951386909e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.000469138729386,287.8276672363281,294.1499938964844,289.9643859863281,285.51959228515625,290.3223876953125,292.4263610839844,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.86536169052124,-0.0,-6.829486665083095e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.000469138729386,287.8276672363281,294.1499938964844,289.9643859863281,285.51959228515625,290.3223876953125,292.4263610839844,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.86536169052124,-0.0,-6.829486665083095e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0004690955101978,287.82379150390625,294.1499938964844,289.88818359375,285.5007019042969,290.3153686523437,291.88458251953125,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676300048828125,-0.0,-6.828202003816841e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0004690955101978,287.82379150390625,294.1499938964844,289.88818359375,285.5007019042969,290.3153686523437,291.88458251953125,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676300048828125,-0.0,-6.828202003816841e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.39021774684079e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0004690607020165,287.819580078125,294.1499938964844,289.8122863769531,285.482421875,290.3070983886719,291.44439697265625,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669515132904053,-0.0,-6.82716319033716e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.39021774684079e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0004690607020165,287.819580078125,294.1499938964844,289.8122863769531,285.482421875,290.3070983886719,291.44439697265625,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669515132904053,-0.0,-6.82716319033716e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,7.303318125195801e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004690469650086,287.8173522949219,294.1499938964844,289.7744445800781,285.4734802246094,290.3025207519531,291.2552185058594,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518450260162353,-0.0,-6.826750365007683e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.389721526531504e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,7.303145685000345e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.887827764032409e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.000469035905553,287.8150634765625,294.1499938964844,289.7366638183594,285.4646911621094,290.29766845703125,291.08349609375,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471625804901123,-0.0,-6.82641569937914e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0004690225468948,287.810302734375,294.1499938964844,289.661376953125,285.44744873046875,290.2870483398437,290.78436279296875,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381233930587769,-0.0,-6.826001452964192e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0004690225468948,287.810302734375,294.1499938964844,289.661376953125,285.44744873046875,290.2870483398437,290.78436279296875,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381233930587769,-0.0,-6.826001452964192e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004690218484029,287.8052673339844,294.1499938964844,289.5863647460937,285.4306030273437,290.2752990722656,290.5337829589844,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294296741485596,-0.0,-6.825955267686369e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004690218484029,287.8052673339844,294.1499938964844,289.5863647460937,285.4306030273437,290.2752990722656,290.5337829589844,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294296741485596,-0.0,-6.825955267686369e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.88780302577652e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,0.0004690347413998,287.8000183105469,294.1499938964844,289.5116577148437,285.4140930175781,290.2624206542969,290.3210144042969,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210365295410156,-0.0,-6.826305565255097e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
