time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.000455282832263,287.4263916015625,294.1499938964844,285.4189758300781,283.6134338378906,288.318603515625,286.4469299316406,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496077122771112e-09,0.0009711933671496,-0.0055909506045281,0.0,0.0,0.0,-0.0060502225533127,60.0,-0.967711865901947,-0.0,-6.43092405994139e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.000455282832263,287.4263916015625,294.1499938964844,285.4189758300781,283.6134338378906,288.318603515625,286.4469299316406,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496077122771112e-09,0.0009711933671496,-0.0055909506045281,0.0,0.0,0.0,-0.0060502225533127,60.0,-0.967711865901947,-0.0,-6.43092405994139e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004556436324492,287.42108154296875,294.1499938964844,285.2890014648437,283.5596923828125,288.2675170898437,286.3578186035156,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0543638467788696,-0.0,-6.441109690058512e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004556436324492,287.42108154296875,294.1499938964844,285.2890014648437,283.5596923828125,288.2675170898437,286.3578186035156,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0543638467788696,-0.0,-6.441109690058512e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.120182949118316e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004555719497147,287.41583251953125,294.1499938964844,285.1568298339844,283.5045166015625,288.2149963378906,286.262451171875,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002699376848e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1424390077590942,-0.0,-6.439072564035089e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.120182949118316e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004555719497147,287.41583251953125,294.1499938964844,285.1568298339844,283.5045166015625,288.2149963378906,286.262451171875,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002699376848e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1424390077590942,-0.0,-6.439072564035089e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,0.0004551907477434,287.4132385253906,294.1499938964844,285.090087890625,283.4764709472656,288.1882019042969,286.2161865234375,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861976385116575,-0.0,-6.42829647290455e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.000454842345789,287.41064453125,294.1499938964844,285.0230407714844,283.4481201171875,288.1610717773437,286.1713562011719,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2299424409866333,-0.0,-6.418454745471537e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,7.06953214830719e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0004540334048215,287.4054870605469,294.1499938964844,284.88836669921875,283.39068603515625,288.10595703125,286.0863037109375,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317383050918579,-0.0,-6.39563424442713e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,7.06953214830719e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0004540334048215,287.4054870605469,294.1499938964844,284.88836669921875,283.39068603515625,288.10595703125,286.0863037109375,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317383050918579,-0.0,-6.39563424442713e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0004531417507678,287.4004211425781,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.009765625,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404516100883484,-0.0,-6.370527927401781e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0004531417507678,287.4004211425781,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.009765625,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404516100883484,-0.0,-6.370527927401781e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004523604584392,287.3953857421875,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.9422302246094,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912691116333008,-0.0,-6.348569314695851e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004523604584392,287.3953857421875,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.9422302246094,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912691116333008,-0.0,-6.348569314695851e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.049788059201092e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.529871022095904e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,7.038735930109397e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.529862290946768e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0004520555958151,287.392578125,294.1499938964844,284.5440368652344,283.24053955078125,287.9591064453125,285.9073181152344,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690530160303183e-09,0.0009643054218031,-0.0034801068250089,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5397862195968628,-0.0,-6.340010116900885e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,7.036467286525294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.526790381642058e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,0.0004519099020399,287.3904113769531,294.1499938964844,284.4854736328125,283.2145080566406,287.93310546875,285.8804931640625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.57793927192688,-0.0,-6.335919522371114e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.525766654405744e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.035704766167328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.525757923256606e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004518609202932,287.387939453125,294.1499938964844,284.4193725585937,283.1849060058594,287.9031677246094,285.85009765625,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641891289594355e-09,0.0009638891788199,-0.0033526527695357,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6213726997375488,-0.0,-6.334541780006475e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.047244384419172e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.52719201450236e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.0367575972341e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.527183283353224e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0004519285284914,287.3854675292969,294.1499938964844,284.3537902832031,283.1553649902344,287.8729553222656,285.8187255859375,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587116125066361e-09,0.0009640328935347,-0.0033967294730246,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6648929119110107,-0.0,-6.336432534226334e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0004523580719251,287.3805847167969,294.1499938964844,284.2244873046875,283.0964660644531,287.8116455078125,285.7499084472656,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657593165409935e-09,0.0009649480343796,-0.0036772391758859,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752059817314148,-0.0,-6.348473391426523e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0004523580719251,287.3805847167969,294.1499938964844,284.2244873046875,283.0964660644531,287.8116455078125,285.7499084472656,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657593165409935e-09,0.0009649480343796,-0.0036772391758859,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752059817314148,-0.0,-6.348473391426523e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.548810339765625e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0004529540019575,287.375732421875,294.1499938964844,284.0982360839844,283.0381774902344,287.7491149902344,285.668701171875,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914318259466085e-09,0.0009662184747867,-0.0040665240958333,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386796712875368,-0.0,-6.365201699054523e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.548810339765625e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0004529540019575,287.375732421875,294.1499938964844,284.0982360839844,283.0381774902344,287.7491149902344,285.668701171875,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914318259466085e-09,0.0009662184747867,-0.0040665240958333,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386796712875368,-0.0,-6.365201699054523e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004533852625172,287.3709411621094,294.1499938964844,283.9757385253906,282.98077392578125,287.6854248046875,285.5756225585937,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021797840257022e-09,0.0009671376901678,-0.0043481634929776,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9231195449829104,-0.0,-6.37731858432744e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004533852625172,287.3709411621094,294.1499938964844,283.9757385253906,282.98077392578125,287.6854248046875,285.5756225585937,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021797840257022e-09,0.0009671376901678,-0.0043481634929776,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9231195449829104,-0.0,-6.37731858432744e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004535182670224,287.3661804199219,294.1499938964844,283.85760498046875,282.9245910644531,287.6207580566406,285.4765319824219,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054895364977937e-09,0.0009674209286458,-0.0044348915107548,0.0,0.0,0.0,-0.0058315102942287,60.0,-2.0041561126708984,-0.0,-6.38105248640386e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004535182670224,287.3661804199219,294.1499938964844,283.85760498046875,282.9245910644531,287.6207580566406,285.4765319824219,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054895364977937e-09,0.0009674209286458,-0.0044348915107548,0.0,0.0,0.0,-0.0058315102942287,60.0,-2.0041561126708984,-0.0,-6.38105248640386e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.078840957954526e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.560464968672022e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,7.061332144076005e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.560456237522884e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0004535068583209,287.3638000488281,294.1499938964844,283.8003845214844,282.8970947265625,287.5880432128906,285.42626953125,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673982858657,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.043059825897217,-0.0,-6.380726347288146e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.078425500774756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.061008363962173e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.560018224874511e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0004534860781859,287.3614501953125,294.1499938964844,283.7445373535156,282.8699951171875,287.55517578125,285.3760070800781,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0809764862060547,-0.0,-6.380137307360202e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0004534914914984,287.3567810058594,294.1499938964844,283.6371765136719,282.8173217773437,287.4888916015625,285.2753601074219,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541640758514404,-0.0,-6.380280836992824e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0004534914914984,287.3567810058594,294.1499938964844,283.6371765136719,282.8173217773437,287.4888916015625,285.2753601074219,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541640758514404,-0.0,-6.380280836992824e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004536962369456,287.3521423339844,294.1499938964844,283.5361633300781,282.7669677734375,287.42193603515625,285.1717834472656,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238898277282715,-0.0,-6.386033390981538e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004536962369456,287.3521423339844,294.1499938964844,283.5361633300781,282.7669677734375,287.42193603515625,285.1717834472656,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238898277282715,-0.0,-6.386033390981538e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004532871535047,287.3475646972656,294.1499938964844,283.4422302246094,282.71923828125,287.3544616699219,285.0711975097656,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996930398817653e-09,0.0009669256396591,-0.0042829997837543,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287704944610596,-0.0,-6.374514072149395e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004532871535047,287.3475646972656,294.1499938964844,283.4422302246094,282.71923828125,287.3544616699219,285.0711975097656,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996930398817653e-09,0.0009669256396591,-0.0042829997837543,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287704944610596,-0.0,-6.374514072149395e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.067870996659622e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.548912203172222e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.05279890098609e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.548904199618846e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.000452958891401,287.3446655273437,294.1499938964844,283.3860778808594,282.6902770996094,287.3111267089844,285.0122375488281,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915001268670835e-09,0.0009662248776294,-0.0040683131664991,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.3250083923339844,-0.0,-6.365279148212721e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.06556233530864e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.546480578137562e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.546472574584186e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0004528435529209,287.3430480957031,294.1499938964844,283.35595703125,282.674560546875,287.28668212890625,284.9803466796875,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.8862083006609964e-09,0.0009659786010161,-0.0039928643964231,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.345142126083374,-0.0,-6.362034810081242e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.543416672386228e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.048740371828899e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.543408668832852e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004526982083916,287.3407897949219,294.1499938964844,283.31591796875,282.6534729003906,287.2527160644531,284.9375305175781,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499187737219807e-09,0.0009656682959757,-0.00389777100645,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.3719842433929443,-0.0,-6.357947057722414e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.540544851915912e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004525619733612,287.33856201171875,294.1499938964844,283.278076171875,282.63330078125,287.21875,284.89617919921875,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397491216659546,-0.0,-6.354117232376666e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.0548099251464e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004523064708337,287.3341064453125,294.1499938964844,283.2091979980469,282.5957946777344,287.1507568359375,284.8172302246094,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445457458496094,-0.0,-6.34693577694634e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
