time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,6.9470531549598036e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.315586358913606e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,5.403270275650129e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.315581473932298e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,3.470196574539841e-08,287.3466491699219,294.1499938964844,280.33856201171875,279.504638671875,286.39605712890625,284.3020935058594,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.402650226140396e-08,9.255952531121368e-14,7.402640278542094e-08,-1.6938871283400658e-07,0.0,0.0,0.0,-4.1697057895362377e-07,60.0,-0.0002113589143846,-0.0,-3.7359444282857024e-16,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.1436414837362464e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.204310251523566e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,8.89500029188639e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.204309398872283e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,5.712725510420569e-07,287.3466491699219,294.1499938964844,280.3308410644531,279.5028381347656,286.39605712890625,284.3020935058594,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185574860268389e-06,1.5241237091845328e-12,1.2185560080979483e-06,-2.7883818347618217e-06,0.0,0.0,0.0,-6.863789167255163e-06,60.0,-0.0034173973836004,-0.0,-1.0124624120859405e-13,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.1436414837362464e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.204310251523566e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,8.89500029188639e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.204309398872283e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,5.712725510420569e-07,287.3466491699219,294.1499938964844,280.3308410644531,279.5028381347656,286.39605712890625,284.3020935058594,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185574860268389e-06,1.5241237091845328e-12,1.2185560080979483e-06,-2.7883818347618217e-06,0.0,0.0,0.0,-6.863789167255163e-06,60.0,-0.0034173973836004,-0.0,-1.0124624120859405e-13,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.50167090598552e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.634381530697283e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.945746532783233e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.634379825394717e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.2496362842284725e-06,287.3466491699219,294.1499938964844,280.32830810546875,279.5037536621094,286.39605712890625,284.3021240234375,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.665561169123976e-06,3.333939461308555e-12,2.66555798589252e-06,-6.099501661083195e-06,0.0,0.0,0.0,-1.5014345990493894e-05,60.0,-0.0077161942608654,-0.0,-4.844617545671226e-13,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,4.773770001520461e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,5.027012548453058e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,3.712936802457989e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,5.027009137847926e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.384596655247151e-06,287.3466491699219,294.1499938964844,280.32666015625,279.505859375,286.39605712890625,284.3021240234375,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.086526016384596e-06,6.361972147012063e-12,5.086519649921684e-06,-1.1639290278253611e-05,0.0,0.0,0.0,-2.86509603029117e-05,60.0,-0.0151114035397768,-0.0,-1.7640953801911774e-12,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.3713612361243577e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.4441103530771215e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,1.0666155958460877e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,1.444109329895582e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,6.850232693977887e-06,287.3466796875,294.1499938964844,280.3258361816406,279.51336669921875,286.3960266113281,284.3021850585937,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612107406719588e-05,1.827620173255884e-11,1.4612089216825552e-05,-3.343627031426877e-05,0.0,0.0,0.0,-8.230589446611702e-05,60.0,-0.0457500182092189,-0.0,-1.455803880223705e-11,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.3713612361243577e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.4441103530771215e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,1.0666155958460877e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,1.444109329895582e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,6.850232693977887e-06,287.3466796875,294.1499938964844,280.3258361816406,279.51336669921875,286.3960266113281,284.3021850585937,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612107406719588e-05,1.827620173255884e-11,1.4612089216825552e-05,-3.343627031426877e-05,0.0,0.0,0.0,-8.230589446611702e-05,60.0,-0.0457500182092189,-0.0,-1.455803880223705e-11,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,3.0958738079789327e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,3.26010626849893e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,2.4079047307168366e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,3.260103994762176e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.546452949696686e-05,287.3468017578125,294.1499938964844,280.3282165527344,279.525146484375,286.3959350585937,284.3023986816406,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.298718365840614e-05,4.125883315553303e-11,3.298714000266045e-05,-7.548312714789063e-05,0.0,0.0,0.0,-0.0001858074538176,60.0,-0.1075785532593727,-0.0,-7.419345693371325e-11,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,3.0958738079789327e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,3.26010626849893e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,2.4079047307168366e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,3.260103994762176e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.546452949696686e-05,287.3468017578125,294.1499938964844,280.3282165527344,279.525146484375,286.3959350585937,284.3023986816406,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.298718365840614e-05,4.125883315553303e-11,3.298714000266045e-05,-7.548312714789063e-05,0.0,0.0,0.0,-0.0001858074538176,60.0,-0.1075785532593727,-0.0,-7.419345693371325e-11,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.917012458667159e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,6.230903181858594e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,4.602126409736229e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,6.230898634385085e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,2.9556698791566305e-05,287.3470458984375,294.1499938964844,280.3336486816406,279.5408935546875,286.39556884765625,284.302978515625,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304718408500776e-05,7.885646996497185e-11,6.3047104049474e-05,-0.0001442679931642,0.0,0.0,0.0,-0.0003551269473973,60.0,-0.2131926864385604,-0.0,-2.7102170507831147e-10,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.917012458667159e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,6.230903181858594e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,4.602126409736229e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,6.230898634385085e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,2.9556698791566305e-05,287.3470458984375,294.1499938964844,280.3336486816406,279.5408935546875,286.39556884765625,284.302978515625,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304718408500776e-05,7.885646996497185e-11,6.3047104049474e-05,-0.0001442679931642,0.0,0.0,0.0,-0.0003551269473973,60.0,-0.2131926864385604,-0.0,-2.7102170507831147e-10,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.753114682098383e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.0270506209053565e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.585765615658602e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.027049893309595e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,4.87188262923155e-05,287.34796142578125,294.1499938964844,280.3419494628906,279.56036376953125,286.39453125,284.3042907714844,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221169776,1.2998085940907345e-10,0.0001039219860103,-0.0002378000208409,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688326478004455,-0.0,-7.363525900139223e-10,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.753114682098383e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.0270506209053565e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.585765615658602e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.027049893309595e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,4.87188262923155e-05,287.34796142578125,294.1499938964844,280.3419494628906,279.56036376953125,286.39453125,284.3042907714844,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221169776,1.2998085940907345e-10,0.0001039219860103,-0.0002378000208409,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688326478004455,-0.0,-7.363525900139223e-10,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.185914697998669e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.2488260836107656e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.223792403645348e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,1.248825265065534e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,5.923888966208324e-05,287.3487854003906,294.1499938964844,280.3471374511719,279.5714111328125,286.3934326171875,284.3051452636719,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613930284976959,-0.0,-1.088694467910045e-09,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,1.3998979738971684e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,1.4741609447810332e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,1.0888108590734191e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.4741598533873912e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,6.992779526626691e-05,287.349853515625,294.1499938964844,280.3529968261719,279.5832824707031,286.3918762207031,284.3059997558594,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491634902777,1.8656653999471478e-10,0.0001491633011028,-0.0003413233789615,0.0,0.0,0.0,-0.0008401957456953,60.0,-0.5587593913078308,-0.0,-1.517021952501807e-09,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,1.858136965893209e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.956709093065001e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.445219459128566e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,1.9567076378734782e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.281778329750524e-05,287.3526306152344,294.1499938964844,280.3665771484375,279.6093444824219,286.38702392578125,284.3070373535156,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979903026949,2.4763679995487564e-10,0.0001979900553124,-0.0004530513542704,0.0,0.0,0.0,-0.0011152236256748,60.0,-0.763452410697937,-0.0,-2.672726706620665e-09,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,1.858136965893209e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.956709093065001e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.445219459128566e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,1.9567076378734782e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.281778329750524e-05,287.3526306152344,294.1499938964844,280.3665771484375,279.6093444824219,286.38702392578125,284.3070373535156,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979903026949,2.4763679995487564e-10,0.0001979900553124,-0.0004530513542704,0.0,0.0,0.0,-0.0011152236256748,60.0,-0.763452410697937,-0.0,-2.672726706620665e-09,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,2.520651651138905e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,2.6543693820713088e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,1.960509325726889e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,2.654367381182965e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0001259117561858,287.3564147949219,294.1499938964844,280.3825378417969,279.6383056640625,286.3778991699219,284.30474853515625,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685829240363,3.3593081094629435e-10,0.0002685826038941,-0.0006145852385088,0.0,0.0,0.0,-0.0015128526138141,60.0,-1.0193346738815308,-0.0,-4.918409679532942e-09,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,2.520651651138905e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,2.6543693820713088e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,1.960509325726889e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,2.654367381182965e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0001259117561858,287.3564147949219,294.1499938964844,280.3825378417969,279.6383056640625,286.3778991699219,284.30474853515625,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685829240363,3.3593081094629435e-10,0.0002685826038941,-0.0006145852385088,0.0,0.0,0.0,-0.0015128526138141,60.0,-1.0193346738815308,-0.0,-4.918409679532942e-09,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,3.733273842954077e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,3.931319588446058e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,2.903661152231507e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,3.931317041860893e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0001864847436081,287.360595703125,294.1499938964844,280.4007263183594,279.6698913574219,286.3580017089844,284.2894897460937,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949429374188,4.946857923293635e-10,0.0003949424426537,-0.000905594730284,0.0,0.0,0.0,-0.0022250404581427,60.0,-1.4422149658203125,-0.0,-1.0788937743200222e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,3.733273842954077e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,3.931319588446058e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,2.903661152231507e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,3.931317041860893e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0001864847436081,287.360595703125,294.1499938964844,280.4007263183594,279.6698913574219,286.3580017089844,284.2894897460937,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949429374188,4.946857923293635e-10,0.0003949424426537,-0.000905594730284,0.0,0.0,0.0,-0.0022250404581427,60.0,-1.4422149658203125,-0.0,-1.0788937743200222e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.002414299175143e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.479981963522732e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.001886115176603e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.47997541516088e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004496891924645,287.3614501953125,294.1499938964844,280.42095947265625,279.703857421875,286.30914306640625,284.2490234375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006378218531608,7.765037501883395e-10,0.0006378210964612,-0.0014036193024367,0.0,0.0,0.0,-0.0035959556698799,60.0,-2.3144524097442627,-0.0,-6.273599240103067e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.002414299175143e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.479981963522732e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.001886115176603e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.47997541516088e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004496891924645,287.3614501953125,294.1499938964844,280.42095947265625,279.703857421875,286.30914306640625,284.2490234375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006378218531608,7.765037501883395e-10,0.0006378210964612,-0.0014036193024367,0.0,0.0,0.0,-0.0035959556698799,60.0,-2.3144524097442627,-0.0,-6.273599240103067e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.009323548525572e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.487257921136916e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,7.0072608650662e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.487251372775064e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004500343347899,287.3605041503906,294.1499938964844,280.4317932128906,279.7216491699219,286.2716064453125,284.2202453613281,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006806614110246,9.047385618465851e-10,0.000680660479702,-0.0016979104839265,0.0,0.0,0.0,-0.0038693479727953,60.0,-2.892078399658203,-0.0,-6.283230646886295e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.00936356629245e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.487299394095317e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.00729142408818e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.487292845733464e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0004500363138504,287.36529541015625,294.1499938964844,280.4430847167969,279.7398986816406,286.2259216308594,284.18524169921875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924332300201,1.1492551355019032e-09,0.0009243311360478,-0.0020970760378986,0.0,0.0,0.0,-0.0052048773504793,60.0,-3.479189872741699,-0.0,-6.283282516506007e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.007280459627508e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.48510569287464e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.005671068327501e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.485099144512787e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004499322385527,287.3704528808594,294.1499938964844,280.4669494628906,279.7777709960937,286.1335754394531,284.1075134277344,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015817967941984,1.7820060982387531e-09,0.0015817950479686,-0.0031031132675707,0.0,0.0,0.0,-0.008796252310276,60.0,-4.12249231338501,-0.0,-6.280372844003068e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.007280459627508e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.48510569287464e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.005671068327501e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.485099144512787e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004499322385527,287.3704528808594,294.1499938964844,280.4669494628906,279.7777709960937,286.1335754394531,284.1075134277344,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015817967941984,1.7820060982387531e-09,0.0015817950479686,-0.0031031132675707,0.0,0.0,0.0,-0.008796252310276,60.0,-4.12249231338501,-0.0,-6.280372844003068e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.05098277144134e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.531126852380112e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.039662159513682e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.53112030401826e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004521152877714,287.3654479980469,294.1499938964844,280.4924011230469,279.8171691894531,286.03717041015625,283.9634704589844,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644165402278,1.7033954247125391e-09,0.0009644148522056,-0.0035138195380568,0.0,0.0,0.0,-0.005657254718244,60.0,-4.235843658447266,-0.0,-6.341456781910892e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.05098277144134e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.531126852380112e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.039662159513682e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.53112030401826e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0004521152877714,287.3654479980469,294.1499938964844,280.4924011230469,279.8171691894531,286.03717041015625,283.9634704589844,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644165402278,1.7033954247125391e-09,0.0009644148522056,-0.0035138195380568,0.0,0.0,0.0,-0.005657254718244,60.0,-4.235843658447266,-0.0,-6.341456781910892e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.061408491106704e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.542105544824152e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.047770486678928e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.5420989964623e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004526360717136,287.3605041503906,294.1499938964844,280.51922607421875,279.8578491210937,285.942626953125,283.7988586425781,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655269095674,1.8332234619222727e-09,0.0009655250469222,-0.00385402305983,0.0,0.0,0.0,-0.0057216165587306,60.0,-4.2265448570251465,-0.0,-6.356067672186327e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.061408491106704e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.542105544824152e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.047770486678928e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.5420989964623e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004526360717136,287.3605041503906,294.1499938964844,280.51922607421875,279.8578491210937,285.942626953125,283.7988586425781,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655269095674,1.8332234619222727e-09,0.0009655250469222,-0.00385402305983,0.0,0.0,0.0,-0.0057216165587306,60.0,-4.2265448570251465,-0.0,-6.356067672186327e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.0655405074358e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.546456567477436e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.050984277157113e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.546450019115582e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004528424760792,287.3555908203125,294.1499938964844,280.5473022460937,279.8995361328125,285.8501281738281,283.6299743652344,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659668430685,1.8846431082408803e-09,0.0009659649804234,-0.0039887628518044,0.0,0.0,0.0,-0.0057471082545816,60.0,-4.212213516235352,-0.0,-6.361858595482772e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.0655405074358e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.546456567477436e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.050984277157113e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.546450019115582e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004528424760792,287.3555908203125,294.1499938964844,280.5473022460937,279.8995361328125,285.8501281738281,283.6299743652344,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659668430685,1.8846431082408803e-09,0.0009659649804234,-0.0039887628518044,0.0,0.0,0.0,-0.0057471082545816,60.0,-4.212213516235352,-0.0,-6.361858595482772e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.06550558283925e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.546419460093604e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,7.050956628518179e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.54641291173175e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004528407298494,287.3531494140625,294.1499938964844,280.5617370605469,279.920654296875,285.8046569824219,283.5482482910156,286.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659629431553,1.8841770366151422e-09,0.0009659610805101,-0.0039875418879091,0.0,0.0,0.0,-0.0057468777522444,60.0,-4.203413963317871,-0.0,-6.361806015320326e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.065529593499376e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.546444925945252e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.050975546007976e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.54643910517916e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0004528419522102,287.3507080078125,294.1499938964844,280.5764465332031,279.9419250488281,285.7597045898437,283.46923828125,286.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659652714617,1.884449929434595e-09,0.0009659633506089,-0.0039882571436464,0.0,0.0,0.0,-0.0057470127940177,60.0,-4.19397497177124,-0.0,-6.361836568657965e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.072797547560184e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.554098505759612e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.056628965074196e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.55409268499352e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004532049933914,287.34588623046875,294.1499938964844,280.6064758300781,279.9847717285156,285.6713562011719,283.3134155273437,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667387930676,1.9749448743056064e-09,0.0009667368140071,-0.004225390497595,0.0,0.0,0.0,-0.0057918732054531,60.0,-4.175649166107178,-0.0,-6.372034988544328e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.072797547560184e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.554098505759612e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.056628965074196e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.55409268499352e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004532049933914,287.34588623046875,294.1499938964844,280.6064758300781,279.9847717285156,285.6713562011719,283.3134155273437,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667387930676,1.9749448743056064e-09,0.0009667368140071,-0.004225390497595,0.0,0.0,0.0,-0.0057918732054531,60.0,-4.175649166107178,-0.0,-6.372034988544328e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.099643648369238e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.58236851147376e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.077508780639619e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.582362690707669e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0004545460105873,287.341064453125,294.1499938964844,280.63726806640625,280.02783203125,285.58477783203125,283.1435546875,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695980115793,2.309356261775974e-09,0.0009695957414805,-0.0051016765646636,0.0,0.0,0.0,-0.0059576518833637,60.0,-4.162435531616211,-0.0,-6.40979322952262e-08,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
