time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,1.1105341855000006e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,1.1694462500599911e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,8.637492783236667e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,1.169445908999478e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,5.5473478823842015e-06,287.1494445800781,294.1499938964844,283.947509765625,282.7749938964844,283.12506103515625,282.2109680175781,286.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1833148164441807e-05,1.4800209668930364e-11,1.183313361252658e-05,-2.707694329728838e-05,0.0,0.0,0.0,-6.665269029326737e-05,60.0,-0.0352661833167076,-0.0,-9.546374975244463e-12,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,7.175602263487235e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,7.55625649162539e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,5.581026698564528e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,7.556254217888636e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,3.5843618206854444e-06,287.1494445800781,294.1499938964844,283.9969177246094,282.8149108886719,283.12506103515625,282.21099853515625,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.645868208783213e-06,9.563028320613842e-12,7.645858204341494e-06,-1.7495489373686723e-05,0.0,0.0,0.0,-4.30669606430456e-05,60.0,-0.0250682309269905,-0.0,-3.985578360399256e-12,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,4.178181711722573e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,4.399827560064297e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,3.249698465879192e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,4.399826423195919e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,2.0870882053714013e-06,287.1494140625,294.1499938964844,284.0467224121094,282.8550109863281,283.12506103515625,282.21099853515625,286.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.451941094885115e-06,5.568228170216294e-12,4.451935637916904e-06,-1.0187098268943371e-05,0.0,0.0,0.0,-2.5076500605791807e-05,60.0,-0.0165976285934448,-0.0,-1.3512922334910082e-12,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,1.989094613463749e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,2.09461290978652e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,1.5470743619516725e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,2.094612341352331e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,9.935938578564674e-07,287.1494140625,294.1499938964844,284.1029968261719,282.9001770019531,283.12506103515625,282.21099853515625,286.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.119484861395904e-06,2.650932424963504e-12,2.1194821329117985e-06,-4.849845026910771e-06,0.0,0.0,0.0,-1.193844946101308e-05,60.0,-0.0098108304664492,-0.0,-3.062566476461082e-13,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,8.747102242523398e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,9.21112217611153e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,6.803305296898543e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.211119333940589e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,4.369358350686525e-07,287.1494140625,294.1499938964844,284.1475524902344,282.93585205078125,283.12506103515625,282.21099853515625,286.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.32074556203588e-07,1.1657842659967832e-12,9.32073362491792e-07,-2.132773488483508e-06,0.0,0.0,0.0,-5.250098183751106e-06,60.0,-0.0058484668843448,-0.0,-5.922471985487372e-14,0.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24267578125,0.0,0.050000000745058,-8.115443317358029e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.241943359375,0.0,0.050000000745058,-8.545954499616926e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.050000000745058,-6.312014799725315e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.050000000745058,-8.545952279170873e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.050000000745058,-4.053831936801089e-09,287.1494140625,291.1499938964844,284.25,283.0174255371094,283.12506103515625,282.21099853515625,286.72137451171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.642481397203028e-09,-1.0802730407530759e-14,-8.642470739061991e-09,1.9778619630983485e-08,0.0,0.0,0.0,4.8676156438887126e-08,60.0,-0.0012853620573878,-0.0,-5.0979918701418895e-18,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24267578125,0.0,0.050000000745058,-8.115443317358029e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.241943359375,0.0,0.050000000745058,-8.545954499616926e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.050000000745058,-6.312014799725315e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.050000000745058,-8.545952279170873e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.050000000745058,-4.053831936801089e-09,287.1494140625,291.1499938964844,284.25,283.0174255371094,283.12506103515625,282.21099853515625,286.72137451171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.642481397203028e-09,-1.0802730407530759e-14,-8.642470739061991e-09,1.9778619630983485e-08,0.0,0.0,0.0,4.8676156438887126e-08,60.0,-0.0012853620573878,-0.0,-5.0979918701418895e-18,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.6336502432823181,0.050000000745058,0.0408422611653804,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.6336502432823181,0.050000000745058,0.0430088713765144,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6336502432823181,0.050000000745058,0.0317662060260772,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.6336502432823181,0.050000000745058,0.0430088676512241,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.6336502432823181,0.050000000745058,0.2040155529975891,286.8307800292969,291.1499938964844,284.3018493652344,283.05841064453125,292.5761108398437,294.552978515625,286.8194580078125,1.0,0.1097048968076706,0.0114747676998376,0.0114747676998376,1.0,1.0,-0.4341630637645721,8.545365517420578e-07,0.4341622292995453,-0.1315521299839019,0.0,0.0,0.0,10.21395778656006,60.0,857.906494140625,-0.0,12.279563903808594,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801452636719,0.6313422322273254,0.050000000745058,0.0452361330389976,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801452636719,0.6313422322273254,0.050000000745058,0.0476358272135257,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18017578125,0.6313422322273254,0.050000000745058,0.035183660686016,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.6313422322273254,0.050000000745058,0.0476358272135257,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801452636719,0.6313422322273254,0.050000000745058,0.2259638607501983,287.23760986328125,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010192871094,287.7012634277344,1.0,0.1210939139127731,0.0229495353996753,0.0229495353996753,1.0,1.0,-0.4819978475570678,3.5587518141255714e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.60302734375,-0.0,16.68134880065918,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7900695800781,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0750427246094,1.0,0.1406054049730301,0.0458990707993507,0.0458990707993507,1.0,1.0,-0.486736536026001,3.750879113795236e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.7791748046875,-0.0,23.19181060791016,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72711181640625,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7900695800781,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0750427246094,1.0,0.1406054049730301,0.0458990707993507,0.0458990707993507,1.0,1.0,-0.486736536026001,3.750879113795236e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.7791748046875,-0.0,23.19181060791016,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3211669921875,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5669860839844,1.0,0.149013876914978,0.0573738366365432,0.0573738366365432,1.0,1.0,-0.4881990551948547,0.0001058601264958,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.094482421875,-0.0,26.34635734558105,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.0357384160161018,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74713134765625,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7926940917969,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.7561340332031,290.0171203613281,1.0,0.156581163406372,0.2458990663290023,0.2458990663290023,0.9973307251930236,1.0,-0.4896000921726227,0.0325449742376804,0.4570550918579101,-0.1133425310254097,0.0,0.0,0.0,27.19932174682617,60.0,1415.94287109375,-0.0,29.380056381225582,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6214599609375,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.80145263671875,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760464191437,0.0391000658273696,0.0,0.0,0.0,33.64043426513672,60.0,1048.5443115234375,-0.0,34.94675064086914,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6214599609375,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.80145263671875,1.0,0.1694024950265884,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760464191437,0.0391000658273696,0.0,0.0,0.0,33.64043426513672,60.0,1048.5443115234375,-0.0,34.94675064086914,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,444.5878601074219,-0.0,39.74150466918945,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,444.5878601074219,-0.0,39.74150466918945,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.280029296875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396911621094,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1284484863281,-0.0,43.74237823486328,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.280029296875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396911621094,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1284484863281,-0.0,43.74237823486328,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.551025390625,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.4326934814453,-0.0,44.74524688720703,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.551025390625,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.4326934814453,-0.0,44.74524688720703,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5957946777344,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6385192871094,1.0,0.1877653896808624,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13382339477539,36.0,205.9117126464844,-0.0,44.20938873291016,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0490046665072441,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6781005859375,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.71600341796875,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91013717651367,25.0,184.40310668945312,-0.0,43.12034606933594,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701721191406,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8029479980469,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001174926758,25.0,161.6929168701172,-0.0,41.140926361083984,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164978027344,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468933105469,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439010620117,25.0,150.9614715576172,-0.0,39.78193283081055,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.54847717285156,-0.0,37.1297721862793,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.54847717285156,-0.0,37.1297721862793,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9129087328910828,1.0,-0.4922477006912231,0.2166323810815811,0.2756153047084808,0.0693078339099884,0.0,0.0,0.0,33.86649703979492,25.0,105.75817108154295,-0.0,35.13614654541016,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9129087328910828,1.0,-0.4922477006912231,0.2166323810815811,0.2756153047084808,0.0693078339099884,0.0,0.0,0.0,33.86649703979492,25.0,105.75817108154295,-0.0,35.13614654541016,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3229675292969,297.7084350585937,292.1105651855469,1.0,0.1653900146484375,1.0,1.0,0.8466157913208008,1.0,-0.4915410876274109,0.2186087369918823,0.2729323208332062,0.0714464113116264,0.0,0.0,0.0,32.09359359741211,25.0,82.19134521484375,-0.0,33.5844841003418,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3229675292969,297.7084350585937,292.1105651855469,1.0,0.1653900146484375,1.0,1.0,0.8466157913208008,1.0,-0.4915410876274109,0.2186087369918823,0.2729323208332062,0.0714464113116264,0.0,0.0,0.0,32.09359359741211,25.0,82.19134521484375,-0.0,33.5844841003418,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286926269531,0.7587423324584961,0.151273027062416,0.1246947273612022,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328089594841003,0.050000000745058,0.0483832694590091,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5343149304389954,0.1419401913881302,0.0359833501279354,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328089594841003,0.050000000745058,0.0483832694590091,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328089594841003,0.050000000745058,0.2295093983411789,292.12646484375,287.6499938964844,285.6467590332031,284.0258483886719,292.3306884765625,297.7107849121094,292.14190673828125,1.0,0.1652163416147232,1.0,1.0,0.8134693503379822,1.0,-0.5843386650085449,0.2606701254844665,0.323668509721756,0.0921451300382614,0.0,0.0,0.0,27.86649513244629,25.0,77.45498657226562,-0.0,39.03638458251953,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646423339844,0.8082168102264404,0.1508312225341797,0.1360239088535308,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.554340660572052,0.050000000745058,0.0482110567390918,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640014648437,0.7784239649772644,0.1436795741319656,0.0947942361235618,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.554340660572052,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570739746094,0.554340660572052,0.050000000745058,0.2286924868822097,292.16259765625,287.1499938964844,285.7048645019531,284.0636901855469,292.2522888183594,297.71295166015625,292.17431640625,1.0,0.1659543514251709,1.0,1.0,0.7301732301712036,1.0,-0.6671388149261475,0.3050600290298462,0.3620788156986236,0.1204793155193328,0.0,0.0,0.0,24.229825973510746,25.0,61.850093841552734,-0.0,44.36355972290039,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252136230469,0.8134908080101013,0.153075024485588,0.1376326978206634,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.5561500191688538,0.050000000745058,0.0481983572244644,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.798795223236084,0.1445813477039337,0.1013954579830169,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.5561500191688538,0.050000000745058,0.0481983572244644,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.5561500191688538,0.050000000745058,0.228632241487503,292.1296081542969,286.6499938964844,285.821044921875,284.1383361816406,291.44061279296875,297.71435546875,292.0942687988281,1.0,0.1664854735136032,1.0,1.0,0.563581109046936,1.0,-0.6768976449966431,0.3640176355838775,0.3128800392150879,0.1775895655155182,0.0,0.0,0.0,24.00881004333496,25.0,-176.38107299804688,-0.0,45.27381896972656,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252136230469,0.8134908080101013,0.153075024485588,0.1376326978206634,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.5561500191688538,0.050000000745058,0.0481983572244644,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257019042969,0.798795223236084,0.1445813477039337,0.1013954579830169,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.5561500191688538,0.050000000745058,0.0481983572244644,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.5561500191688538,0.050000000745058,0.228632241487503,292.1296081542969,286.6499938964844,285.821044921875,284.1383361816406,291.44061279296875,297.71435546875,292.0942687988281,1.0,0.1664854735136032,1.0,1.0,0.563581109046936,1.0,-0.6768976449966431,0.3640176355838775,0.3128800392150879,0.1775895655155182,0.0,0.0,0.0,24.00881004333496,25.0,-176.38107299804688,-0.0,45.27381896972656,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
