time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123540,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817696213722228,0.2825842499732971,0.1885376423597335,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739913463592529,0.1040225178003311,0.0987241491675376,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161185026168824,0.1727760434150695,0.1208416298031807,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7724130749702454,0.1040294840931892,0.0981294736266136,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312856554985046,0.1291032135486602,0.5809529423713684,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420417368412017,1.0,1.0,0.0,1.0,-1.3047720193862915,1.304770588874817,1.4405881074708304e-06,0.9963799118995668,0.0,0.0,0.0,24.389392852783203,31.0,132.61366271972656,-0.0,180.8141021728516,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817696213722228,0.2825842499732971,0.1885376423597335,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739913463592529,0.1040225178003311,0.0987241491675376,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161185026168824,0.1727760434150695,0.1208416298031807,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7724130749702454,0.1040294840931892,0.0981294736266136,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312856554985046,0.1291032135486602,0.5809529423713684,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420417368412017,1.0,1.0,0.0,1.0,-1.3047720193862915,1.304770588874817,1.4405881074708304e-06,0.9963799118995668,0.0,0.0,0.0,24.389392852783203,31.0,132.61366271972656,-0.0,180.8141021728516,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.984811305999756,0.2933640480041504,0.1946167349815368,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716366648674011,0.1052647680044174,0.0999117195606231,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122623801231384,0.1744729578495025,0.1220373436808586,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613348364830017,0.0998680666089057,0.0959673076868057,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281404376029968,0.1302241832017898,0.5860772132873535,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883483886719,289.3634338378906,1.0,0.2449369579553604,1.0,1.0,0.0,1.0,-1.3184880018234253,1.3184864521026611,1.4670970358565685e-06,1.0069555044174194,0.0,0.0,0.0,25.119861602783203,34.0,132.52224731445312,-0.0,187.0590362548828,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.984811305999756,0.2933640480041504,0.1946167349815368,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716366648674011,0.1052647680044174,0.0999117195606231,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122623801231384,0.1744729578495025,0.1220373436808586,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613348364830017,0.0998680666089057,0.0959673076868057,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281404376029968,0.1302241832017898,0.5860772132873535,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883483886719,289.3634338378906,1.0,0.2449369579553604,1.0,1.0,0.0,1.0,-1.3184880018234253,1.3184864521026611,1.4670970358565685e-06,1.0069555044174194,0.0,0.0,0.0,25.119861602783203,34.0,132.52224731445312,-0.0,187.0590362548828,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888292551040648,0.3016100227832794,0.2038582563400268,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766670286655426,0.1065693572163581,0.1011617258191108,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050728678703308,0.1762101501226425,0.1232658177614212,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747078537940979,0.0976080223917961,0.0934408232569694,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221787810325623,0.1312759816646576,0.5910497903823853,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290588378906,289.4586181640625,1.0,0.2487493157386779,1.0,1.0,0.0,1.0,-1.3354910612106323,1.3354895114898682,1.5004519582362263e-06,1.0201154947280884,0.0,0.0,0.0,26.212520599365234,37.0,132.3325958251953,-0.0,195.39190673828125,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888292551040648,0.3016100227832794,0.2038582563400268,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766670286655426,0.1065693572163581,0.1011617258191108,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050728678703308,0.1762101501226425,0.1232658177614212,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747078537940979,0.0976080223917961,0.0934408232569694,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221787810325623,0.1312759816646576,0.5910497903823853,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290588378906,289.4586181640625,1.0,0.2487493157386779,1.0,1.0,0.0,1.0,-1.3354910612106323,1.3354895114898682,1.5004519582362263e-06,1.0201154947280884,0.0,0.0,0.0,26.212520599365234,37.0,132.3325958251953,-0.0,195.39190673828125,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908131957054138,0.3053096234798431,0.2091283053159713,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637207508087158,0.1072497591376304,0.1018154770135879,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010244011878968,0.1770950257778167,0.1238936260342598,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410500645637512,0.0969823822379112,0.0927251502871513,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185743093490601,0.131776362657547,0.5934168696403503,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.63800048828125,289.5062866210937,1.0,0.2509614527225494,1.0,1.0,0.0,1.0,-1.3453370332717896,1.3453354835510254,1.520043383607117e-06,1.0277882814407349,0.0,0.0,0.0,26.86350440979004,37.0,132.33848571777344,-0.0,200.34835815429688,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927027821540833,0.3088335394859314,0.2147703468799591,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.760514497756958,0.1079480648040771,0.1024888828396797,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966405987739563,0.1779897063970565,0.1245301887392997,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354676723480225,0.0965819507837295,0.092262178659439,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145857453346252,0.1322701722383499,0.5957469344139099,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417541503906,289.553955078125,1.0,0.2533549964427948,1.0,1.0,0.0,1.0,-1.355922818183899,1.3559212684631348,1.5413905884997805e-06,1.0361394882202148,0.0,0.0,0.0,27.58550453186035,40.0,132.38185119628906,-0.0,205.8024139404297,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959921836853028,0.3155039548873901,0.2269418537616729,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534925937652588,0.1093946024775505,0.1038909927010536,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869596719741821,0.179806649684906,0.1258279532194137,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249857783317566,0.0962328985333442,0.0918469503521919,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054504990577698,0.1332579553127288,0.6004089713096619,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586162984371185,1.0,1.0,0.0,1.0,-1.3788719177246094,1.3788703680038452,1.5886319033597829e-06,1.054540514945984,0.0,0.0,0.0,29.241817474365234,43.0,132.517578125,-0.0,218.10870361328125,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959921836853028,0.3155039548873901,0.2269418537616729,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534925937652588,0.1093946024775505,0.1038909927010536,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869596719741821,0.179806649684906,0.1258279532194137,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249857783317566,0.0962328985333442,0.0918469503521919,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054504990577698,0.1332579553127288,0.6004089713096619,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586162984371185,1.0,1.0,0.0,1.0,-1.3788719177246094,1.3788703680038452,1.5886319033597829e-06,1.054540514945984,0.0,0.0,0.0,29.241817474365234,43.0,132.517578125,-0.0,218.10870361328125,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983660578727722,0.321822315454483,0.2399073392152786,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458940148353577,0.110904112458229,0.1053628772497177,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763766288757324,0.181659996509552,0.1271579563617706,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145657539367676,0.0962546095252037,0.0918519794940948,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950693964958191,0.1342606842517852,0.6051658987998962,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.264396607875824,1.0,1.0,0.0,1.0,-1.403515100479126,1.4035134315490725,1.6404719644924626e-06,1.0743606090545654,0.0,0.0,0.0,31.176382064819336,46.0,132.65493774414062,-0.0,232.1175079345703,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983660578727722,0.321822315454483,0.2399073392152786,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458940148353577,0.110904112458229,0.1053628772497177,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763766288757324,0.181659996509552,0.1271579563617706,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145657539367676,0.0962546095252037,0.0918519794940948,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950693964958191,0.1342606842517852,0.6051658987998962,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.264396607875824,1.0,1.0,0.0,1.0,-1.403515100479126,1.4035134315490725,1.6404719644924626e-06,1.0743606090545654,0.0,0.0,0.0,31.176382064819336,46.0,132.65493774414062,-0.0,232.1175079345703,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279220759868622,0.2531685829162597,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380236983299255,0.1124752610921859,0.1069027930498123,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653479218482971,0.1835508495569229,0.1285209357738495,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034315466880798,0.0964916720986366,0.092100478708744,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841588258743286,0.1352841705083847,0.610057532787323,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705642282962799,1.0,1.0,0.0,1.0,-1.4290896654129028,1.4290879964828491,1.695439095783513e-06,1.0949342250823977,0.0,0.0,0.0,33.3801155090332,49.0,132.74899291992188,-0.0,247.6132354736328,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279220759868622,0.2531685829162597,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380236983299255,0.1124752610921859,0.1069027930498123,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653479218482971,0.1835508495569229,0.1285209357738495,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034315466880798,0.0964916720986366,0.092100478708744,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841588258743286,0.1352841705083847,0.610057532787323,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705642282962799,1.0,1.0,0.0,1.0,-1.4290896654129028,1.4290879964828491,1.695439095783513e-06,1.0949342250823977,0.0,0.0,0.0,33.3801155090332,49.0,132.74899291992188,-0.0,247.6132354736328,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339065015316009,0.2663944959640503,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301911115646362,0.1141083538532257,0.1085099279880523,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544050455093384,0.1854804456233978,0.129917174577713,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922653913497925,0.0968670770525932,0.0925035327672958,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773233950138092,0.1363300681114196,0.6150898933410645,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.277001142501831,1.0,1.0,0.0,1.0,-1.4550981521606443,1.4550963640213013,1.7524669146951055e-06,1.1157633066177368,0.0,0.0,0.0,35.82395935058594,52.0,132.78659057617188,-0.0,264.3993835449219,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339065015316009,0.2663944959640503,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301911115646362,0.1141083538532257,0.1085099279880523,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544050455093384,0.1854804456233978,0.129917174577713,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922653913497925,0.0968670770525932,0.0925035327672958,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773233950138092,0.1363300681114196,0.6150898933410645,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.277001142501831,1.0,1.0,0.0,1.0,-1.4550981521606443,1.4550963640213013,1.7524669146951055e-06,1.1157633066177368,0.0,0.0,0.0,35.82395935058594,52.0,132.78659057617188,-0.0,264.3993835449219,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368749320507049,0.2730040848255157,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263982892036438,0.1149486005306243,0.1093382760882377,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491599559783936,0.1864602714776992,0.1306275278329849,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868951916694641,0.0970940589904785,0.0927477478981018,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679653167724609,0.1368619501590728,0.6176574230194092,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5993347167969,289.984375,1.0,0.2802917659282684,1.0,1.0,0.0,1.0,-1.4682544469833374,1.468252658843994,1.7817319530877285e-06,1.1262478828430176,0.0,0.0,0.0,37.11670303344727,52.0,132.7881317138672,-0.0,273.2427673339844,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398286998271942,0.2796442210674286,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227257490158081,0.1158050969243049,0.1101830750703811,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441411852836609,0.187450498342514,0.1313459426164627,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817423105239868,0.0973435044288635,0.0930156484246254,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629103660583496,0.1374000310897827,0.6202583312988281,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5934143066406,290.0322265625,1.0,0.2836197316646576,1.0,1.0,0.0,1.0,-1.48154616355896,1.4815443754196167,1.8115861166734248e-06,1.136807918548584,0.0,0.0,0.0,38.44540786743164,40.0,132.78375244140625,-0.0,282.3815612792969,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467212915420532,0.2787267863750458,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267711162567139,0.1175502836704254,0.1118157431483268,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478568196296692,0.1894469857215881,0.1327291578054428,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838204860687256,0.0978844389319419,0.0935068428516388,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657117247581482,0.138490617275238,0.6250808835029602,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.284246951341629,1.0,1.0,0.0,1.0,-1.4904581308364868,1.4904563426971436,1.831862618928426e-06,1.1439634561538696,0.0,0.0,0.0,38.458797454833984,43.0,132.307373046875,-0.0,286.36444091796875,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467212915420532,0.2787267863750458,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267711162567139,0.1175502836704254,0.1118157431483268,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478568196296692,0.1894469857215881,0.1327291578054428,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838204860687256,0.0978844389319419,0.0935068428516388,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657117247581482,0.138490617275238,0.6250808835029602,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.284246951341629,1.0,1.0,0.0,1.0,-1.4904581308364868,1.4904563426971436,1.831862618928426e-06,1.1439634561538696,0.0,0.0,0.0,38.458797454833984,43.0,132.307373046875,-0.0,286.36444091796875,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551763892173767,0.2792947888374328,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297317385673523,0.1193848550319671,0.1135304272174835,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502229452133179,0.191511183977127,0.1341578960418701,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848325133323669,0.0985206291079521,0.0940873101353645,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673376202583313,0.1396942436695099,0.6303472518920898,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863553166389465,1.0,1.0,0.0,1.0,-1.5019261837005615,1.5019243955612185,1.857857682807662e-06,1.1528757810592651,0.0,0.0,0.0,38.76005172729492,46.0,131.68898010253906,-0.0,292.2805480957031,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551763892173767,0.2792947888374328,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297317385673523,0.1193848550319671,0.1135304272174835,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502229452133179,0.191511183977127,0.1341578960418701,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848325133323669,0.0985206291079521,0.0940873101353645,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673376202583313,0.1396942436695099,0.6303472518920898,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863553166389465,1.0,1.0,0.0,1.0,-1.5019261837005615,1.5019243955612185,1.857857682807662e-06,1.1528757810592651,0.0,0.0,0.0,38.76005172729492,46.0,131.68898010253906,-0.0,292.2805480957031,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.364084780216217,0.2820736169815063,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314610481262207,0.121660441160202,0.1155442669987678,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508208990097046,0.1939848959445953,0.1357883960008621,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846974492073059,0.0996017530560493,0.0949708148837089,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675403356552124,0.1413530707359314,0.6371219158172607,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895193994045257,1.0,1.0,0.0,1.0,-1.5188276767730713,1.5188257694244385,1.896758590191893e-06,1.1661559343338013,0.0,0.0,0.0,39.53463745117188,49.0,131.61163330078125,-0.0,301.9981384277344,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.364084780216217,0.2820736169815063,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314610481262207,0.121660441160202,0.1155442669987678,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508208990097046,0.1939848959445953,0.1357883960008621,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846974492073059,0.0996017530560493,0.0949708148837089,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675403356552124,0.1413530707359314,0.6371219158172607,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895193994045257,1.0,1.0,0.0,1.0,-1.5188276767730713,1.5188257694244385,1.896758590191893e-06,1.1661559343338013,0.0,0.0,0.0,39.53463745117188,49.0,131.61163330078125,-0.0,301.9981384277344,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735985159873962,0.2852403223514557,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340466976165771,0.1245829910039901,0.1181859970092773,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518818020820618,0.197042778134346,0.1378434002399444,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858420968055725,0.1013367176055908,0.0964884012937545,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685807347297668,0.1436587125062942,0.6468861699104309,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936756312847137,1.0,1.0,0.0,1.0,-1.5418089628219604,1.5418070554733276,1.950543946804828e-06,1.184261441230774,0.0,0.0,0.0,40.4995346069336,52.0,131.80274963378906,-0.0,315.2900085449219,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735985159873962,0.2852403223514557,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340466976165771,0.1245829910039901,0.1181859970092773,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518818020820618,0.197042778134346,0.1378434002399444,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858420968055725,0.1013367176055908,0.0964884012937545,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685807347297668,0.1436587125062942,0.6468861699104309,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936756312847137,1.0,1.0,0.0,1.0,-1.5418089628219604,1.5418070554733276,1.950543946804828e-06,1.184261441230774,0.0,0.0,0.0,40.4995346069336,52.0,131.80274963378906,-0.0,315.2900085449219,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785437345504761,0.2870377004146576,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355155944824219,0.1262362599372863,0.1197025254368782,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524466156959534,0.1987358927726745,0.13899627327919,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867194175720215,0.102398507297039,0.0974453762173652,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692623734474182,0.1449999362230301,0.652685284614563,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.2960942983627319,1.0,1.0,0.0,1.0,-1.5552808046340942,1.5552788972854614,1.9825372419290943e-06,1.1948866844177246,0.0,0.0,0.0,41.061790466308594,52.0,131.94876098632812,-0.0,323.2375793457031,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3835939466953277,0.2890031933784485,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370380759239197,0.1279989182949066,0.1213295459747314,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529783487319946,0.2005197405815124,0.1402175426483154,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877194046974182,0.1035706773400306,0.0985140576958656,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699840664863586,0.1464462131261825,0.6589919924736023,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987211644649505,1.0,1.0,0.0,1.0,-1.5699132680892944,1.569911241531372,2.017670794884907e-06,1.2064317464828491,0.0,0.0,0.0,41.68009948730469,55.0,132.1060333251953,-0.0,332.0290832519531,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.393964946269989,0.2934436798095703,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401533126831055,0.1318163126707077,0.1248755529522895,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853882372379303,0.2043256610631942,0.1428372114896774,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899610757827759,0.1062080860137939,0.1009452864527702,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714525461196899,0.1496125608682632,0.6729171872138977,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045440912246704,1.0,1.0,0.0,1.0,-1.6022814512252808,1.6022794246673584,2.096801608786336e-06,1.2319763898849487,0.0,0.0,0.0,43.083621978759766,58.0,132.41693115234375,-0.0,352.0948486328125,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.393964946269989,0.2934436798095703,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401533126831055,0.1318163126707077,0.1248755529522895,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853882372379303,0.2043256610631942,0.1428372114896774,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899610757827759,0.1062080860137939,0.1009452864527702,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714525461196899,0.1496125608682632,0.6729171872138977,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045440912246704,1.0,1.0,0.0,1.0,-1.6022814512252808,1.6022794246673584,2.096801608786336e-06,1.2319763898849487,0.0,0.0,0.0,43.083621978759766,58.0,132.41693115234375,-0.0,352.0948486328125,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046506583690643,0.2985066175460815,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433094382286072,0.1359836012125015,0.1287673264741897,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545735478401184,0.2084134519100189,0.1456635445356369,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924304366111755,0.1091936230659484,0.1037218198180198,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729032039642334,0.1530973613262176,0.6883504986763,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110404312610626,1.0,1.0,0.0,1.0,-1.6382862329483032,1.6382840871810913,2.187099653383484e-06,1.2603881359100342,0.0,0.0,0.0,44.69891357421875,61.0,132.68919372558594,-0.0,375.4248962402344,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046506583690643,0.2985066175460815,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433094382286072,0.1359836012125015,0.1287673264741897,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545735478401184,0.2084134519100189,0.1456635445356369,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924304366111755,0.1091936230659484,0.1037218198180198,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729032039642334,0.1530973613262176,0.6883504986763,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110404312610626,1.0,1.0,0.0,1.0,-1.6382862329483032,1.6382840871810913,2.187099653383484e-06,1.2603881359100342,0.0,0.0,0.0,44.69891357421875,61.0,132.68919372558594,-0.0,375.4248962402344,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156258106231689,0.3040782809257507,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.746519923210144,0.1404724717140197,0.1329730451107025,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551236391067505,0.2127584815025329,0.1486757844686508,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951057314872742,0.1124957650899887,0.1068086624145507,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743580341339111,0.1568660140037536,0.7051100134849548,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181200325489044,1.0,1.0,0.0,1.0,-1.6774674654006958,1.6774652004241943,2.2880813048686832e-06,1.2912919521331787,0.0,0.0,0.0,46.50724411010742,64.0,132.90521240234375,-0.0,402.0114440917969,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156258106231689,0.3040782809257507,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.746519923210144,0.1404724717140197,0.1329730451107025,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551236391067505,0.2127584815025329,0.1486757844686508,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951057314872742,0.1124957650899887,0.1068086624145507,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743580341339111,0.1568660140037536,0.7051100134849548,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181200325489044,1.0,1.0,0.0,1.0,-1.6774674654006958,1.6774652004241943,2.2880813048686832e-06,1.2912919521331787,0.0,0.0,0.0,46.50724411010742,64.0,132.90521240234375,-0.0,402.0114440917969,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268838167190552,0.3100094199180603,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498444318771362,0.145263060927391,0.1374702751636505,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556463718414307,0.2173443734645843,0.1518600285053253,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980184316635132,0.1160921230912208,0.1101808696985244,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758906483650208,0.1608951091766357,0.7230708003044128,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256950080394745,1.0,1.0,0.0,1.0,-1.7194252014160156,1.7194228172302246,2.399350250925636e-06,1.324361801147461,0.0,0.0,0.0,48.483177185058594,67.0,133.0631561279297,-0.0,431.8453063964844,1.0,284.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
