time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636004090309143,0.365725040435791,0.3339503407478332,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.865364134311676,0.5394265055656433,0.5147779583930969,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775849103927612,0.5438879728317261,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489342331886291,0.3357454240322113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337956190109,1.0489174127578735,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952216148376,0.377560019493103,0.377560019493103,1.0,1.0,-3.3351035118103027,0.9365440607070924,2.398559331893921,0.1820647716522216,0.9041633605957032,0.9041633605957032,0.0,239.27137756347656,247.0,43051.48046875,0.0,3476.435791015625,1.0,281.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671347141265868,1.0,0.0,0.0,3.65181016921997,3.65183424949646,8.898354622033366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.626953125,0.0,1532.9573974609375,1895.4371337890625,0.0,4015.924072265625,0.905498504638672,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.760992705821991,0.3646730482578277,0.3336451053619385,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297810554504,0.5380791425704956,0.5141854882240295,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796179056167603,0.5459511280059814,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502117156982422,0.3489290773868561,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787507295608,1.0507042407989502,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256274223328,0.377246618270874,0.377246618270874,1.0,1.0,-3.33929181098938,0.9370017051696776,2.402290105819702,0.1818717122077942,0.9045619964599608,0.9045619964599608,0.0,242.6466064453125,250.0,44165.2265625,0.0,3505.380615234375,1.0,281.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980696737766266,1.0,0.0,0.0,3.660158634185791,3.66018271446228,8.939086342252267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.853515625,0.0,1542.9622802734375,1895.4371337890625,0.0,4134.77685546875,0.90740168094635,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.760992705821991,0.3646730482578277,0.3336451053619385,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297810554504,0.5380791425704956,0.5141854882240295,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796179056167603,0.5459511280059814,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502117156982422,0.3489290773868561,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787507295608,1.0507042407989502,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256274223328,0.377246618270874,0.377246618270874,1.0,1.0,-3.33929181098938,0.9370017051696776,2.402290105819702,0.1818717122077942,0.9045619964599608,0.9045619964599608,0.0,242.6466064453125,250.0,44165.2265625,0.0,3505.380615234375,1.0,281.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980696737766266,1.0,0.0,0.0,3.660158634185791,3.66018271446228,8.939086342252267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.853515625,0.0,1542.9622802734375,1895.4371337890625,0.0,4134.77685546875,0.90740168094635,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587154507637024,0.363545686006546,0.3329160511493683,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598445057868958,0.5367542505264282,0.5132533311843872,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798251509666443,0.5463658571243286,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483965158462524,0.348417729139328,0.3360418975353241,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427624702454,0.2266237288713455,1.04978346824646,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635169982910156,0.3770899176597595,0.3770899176597595,1.0,1.0,-3.3364291191101074,0.935586154460907,2.4008431434631348,0.1812234967947006,0.9031454920768738,0.9031454920768738,0.0,244.9002227783203,250.0,45144.00390625,0.0,3511.55126953125,1.0,281.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909132719039916,1.0,0.0,0.0,3.6618685722351074,3.6618926525115967,8.947440051088051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5439453125,0.0,1545.6468505859375,1895.4371337890625,0.0,4222.84033203125,0.9078174233436584,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559701204299927,0.3621541559696197,0.3318477869033813,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.856895923614502,0.5351213216781616,0.5119292736053467,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760275483131408,0.7796989679336548,0.5464171171188354,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461524605751038,0.3476454317569732,0.3355157971382141,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482089161872864,0.2259280681610107,1.0476281642913818,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640359163284302,0.3768565654754638,0.3768565654754638,1.0,1.0,-3.330394506454468,0.9329092502593994,2.3974852561950684,0.1800158768892288,0.9021958112716676,0.9021958112716676,0.0,247.3817443847656,253.0,45202.87890625,0.0,3511.625,1.0,281.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961705803871156,1.0,0.0,0.0,3.661300420761109,3.6613245010375977,8.944663250076701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.1767578125,0.0,1545.6796875,1895.4371337890625,0.0,4267.6220703125,0.90777987241745,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.3589374125003814,0.3293155431747436,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508390784263611,0.5313165783882141,0.5087555050849915,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075177192688,0.7788611650466919,0.5461408495903015,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414258122444153,0.3456228077411651,0.3339849710464477,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435841917991638,0.2240628004074096,1.0410401821136477,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644260883331299,0.3763898313045501,0.3763898313045501,1.0,1.0,-3.3134448528289795,0.9259124994277954,2.3875322341918945,0.1770263314247131,0.8971530199050903,0.8971530199050903,0.0,252.2082061767578,256.0,46102.84765625,0.0,3499.66064453125,1.0,281.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334140777588,3.653358221054077,8.905782920010097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.67529296875,0.0,1538.6302490234375,1895.4371337890625,0.0,4300.0,0.9061623811721802,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.3589374125003814,0.3293155431747436,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508390784263611,0.5313165783882141,0.5087555050849915,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075177192688,0.7788611650466919,0.5461408495903015,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414258122444153,0.3456228077411651,0.3339849710464477,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435841917991638,0.2240628004074096,1.0410401821136477,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644260883331299,0.3763898313045501,0.3763898313045501,1.0,1.0,-3.3134448528289795,0.9259124994277954,2.3875322341918945,0.1770263314247131,0.8971530199050903,0.8971530199050903,0.0,252.2082061767578,256.0,46102.84765625,0.0,3499.66064453125,1.0,281.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334140777588,3.653358221054077,8.905782920010097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.67529296875,0.0,1538.6302490234375,1895.4371337890625,0.0,4300.0,0.9061623811721802,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462345361709595,0.3570780456066131,0.3273692429065704,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689088821411,0.5287855863571167,0.5060902833938599,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276181221008,0.7801210880279541,0.5466310381889343,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533648490906,0.3444003760814667,0.3326842486858368,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399711966514587,0.2226438522338867,1.0344666242599487,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890308380127,0.3759231269359588,0.3759231269359588,1.0,1.0,-3.299006223678589,0.9197649359703064,2.3792412281036377,0.1741155833005905,0.8969994783401489,0.8969994783401489,0.0,255.658432006836,244.0,44797.4375,0.0,3485.80517578125,1.0,281.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939831495285034,1.0,0.0,0.0,3.6468756198883057,3.646899461746216,8.874321792973205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78466796875,0.0,1530.8548583984375,1895.4371337890625,0.0,4249.03515625,0.904692769050598,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462345361709595,0.3570780456066131,0.3273692429065704,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689088821411,0.5287855863571167,0.5060902833938599,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276181221008,0.7801210880279541,0.5466310381889343,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533648490906,0.3444003760814667,0.3326842486858368,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399711966514587,0.2226438522338867,1.0344666242599487,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890308380127,0.3759231269359588,0.3759231269359588,1.0,1.0,-3.299006223678589,0.9197649359703064,2.3792412281036377,0.1741155833005905,0.8969994783401489,0.8969994783401489,0.0,255.658432006836,244.0,44797.4375,0.0,3485.80517578125,1.0,281.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939831495285034,1.0,0.0,0.0,3.6468756198883057,3.646899461746216,8.874321792973205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78466796875,0.0,1530.8548583984375,1895.4371337890625,0.0,4249.03515625,0.904692769050598,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484723329544067,0.3564610183238983,0.3264342248439789,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488700985908508,0.5275904536247253,0.504540741443634,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830051779747009,0.5482834577560425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855323791504,0.3442020714282989,0.3321149945259094,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226526260376,1.0300350189208984,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498692512512,0.3759120404720306,0.3759120404720306,1.0,1.0,-3.291987180709839,0.9173545241355896,2.374632835388184,0.1734259128570556,0.8993620276451111,0.8993620276451111,0.0,250.8816833496093,232.0,43558.96875,0.0,3442.8251953125,1.0,281.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792709946632384,1.0,0.0,0.0,3.647052526473999,3.647076606750488,8.875182970768947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.791015625,0.0,1529.7437744140625,1895.4371337890625,0.0,4122.38330078125,0.9046193957328796,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484723329544067,0.3564610183238983,0.3264342248439789,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488700985908508,0.5275904536247253,0.504540741443634,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830051779747009,0.5482834577560425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855323791504,0.3442020714282989,0.3321149945259094,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226526260376,1.0300350189208984,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498692512512,0.3759120404720306,0.3759120404720306,1.0,1.0,-3.291987180709839,0.9173545241355896,2.374632835388184,0.1734259128570556,0.8993620276451111,0.8993620276451111,0.0,250.8816833496093,232.0,43558.96875,0.0,3442.8251953125,1.0,281.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792709946632384,1.0,0.0,0.0,3.647052526473999,3.647076606750488,8.875182970768947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.791015625,0.0,1529.7437744140625,1895.4371337890625,0.0,4122.38330078125,0.9046193957328796,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541394233703613,0.3564141094684601,0.3259587585926056,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095293998718,0.5270581841468811,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865354418754578,0.55036860704422,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398243904114,0.3445872366428375,0.3320133984088897,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299525022506,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3759009838104248,0.3759009838104248,1.0,1.0,-3.2895236015319824,0.9164947271347046,2.3730289936065674,0.1733142435550689,0.904102385044098,0.904102385044098,0.0,242.020263671875,220.0,42411.109375,0.0,3387.443603515625,1.0,281.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650681018829346,1.0,0.0,0.0,3.655212640762329,3.6552367210388175,8.914943805393705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15234375,0.0,1537.2154541015625,1895.4371337890625,0.0,3997.6328125,0.90630042552948,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541394233703613,0.3564141094684601,0.3259587585926056,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095293998718,0.5270581841468811,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865354418754578,0.55036860704422,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398243904114,0.3445872366428375,0.3320133984088897,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299525022506,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3759009838104248,0.3759009838104248,1.0,1.0,-3.2895236015319824,0.9164947271347046,2.3730289936065674,0.1733142435550689,0.904102385044098,0.904102385044098,0.0,242.020263671875,220.0,42411.109375,0.0,3387.443603515625,1.0,281.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650681018829346,1.0,0.0,0.0,3.655212640762329,3.6552367210388175,8.914943805393705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15234375,0.0,1537.2154541015625,1895.4371337890625,0.0,3997.6328125,0.90630042552948,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574422359466553,0.3559234738349914,0.3256231844425201,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589538931846619,0.5263542532920837,0.5030053853988647,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985763132572174,0.7874915599822998,0.5512442588806152,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495343685150146,0.3445169627666473,0.3319465517997741,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491321325302124,0.221741110086441,1.0262809991836548,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530194878578186,0.3758954703807831,0.3758954703807831,1.0,1.0,-3.288013458251953,0.915965974330902,2.3720474243164062,0.1733434796333313,0.903678297996521,0.903678297996521,0.0,237.07861328125,220.0,43357.17578125,0.0,3356.27734375,1.0,281.6984558105469,283.5481872558594,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723721146583556,1.0,0.0,0.0,3.6589102745056152,3.658934354782105,8.932989317145257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.56591796875,0.0,1541.7203369140625,1895.4371337890625,0.0,4062.072265625,0.9071100950241088,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601175308227539,0.3549270629882812,0.3247430026531219,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621348738670349,0.5251231789588928,0.5018748044967651,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895108938217164,0.7877141237258911,0.551456093788147,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524513602256775,0.344063401222229,0.3314940929412842,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515332460403442,0.2212697118520736,1.0238839387893677,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498262882232666,0.3757820725440979,0.3757820725440979,1.0,1.0,-3.282431602478028,0.9137933254241944,2.368638277053833,0.172650933265686,0.9036116003990172,0.9036116003990172,0.0,232.4260711669922,208.0,43425.83203125,0.0,3317.60986328125,1.0,281.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97743821144104,1.0,0.0,0.0,3.660666227340698,3.660690307617188,8.941565852182976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9130859375,0.0,1544.123291015625,1895.4371337890625,0.0,4106.41552734375,0.9075676202774048,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217844009399,0.352120965719223,0.3221498429775238,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630326271057,0.5217270255088806,0.4986400902271271,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870303988456726,0.5509850978851318,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578594088554382,0.3424156904220581,0.3298369348049164,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193503379821,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424649953842163,0.3755553066730499,0.3755553066730499,1.0,1.0,-3.263707637786865,0.9069028496742249,2.356804847717285,0.1703496724367141,0.9002310037612915,0.9002310037612915,0.0,223.10061645507807,196.0,44330.33984375,0.0,3223.81201171875,1.0,281.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992036998271942,1.0,0.0,0.0,3.6582772731781006,3.65830135345459,8.929898172027606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.01123046875,0.0,1543.0206298828125,1895.4371337890625,0.0,4232.44384765625,0.907167673110962,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217844009399,0.352120965719223,0.3221498429775238,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630326271057,0.5217270255088806,0.4986400902271271,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870303988456726,0.5509850978851318,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578594088554382,0.3424156904220581,0.3298369348049164,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193503379821,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424649953842163,0.3755553066730499,0.3755553066730499,1.0,1.0,-3.263707637786865,0.9069028496742249,2.356804847717285,0.1703496724367141,0.9002310037612915,0.9002310037612915,0.0,223.10061645507807,196.0,44330.33984375,0.0,3223.81201171875,1.0,281.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992036998271942,1.0,0.0,0.0,3.6582772731781006,3.65830135345459,8.929898172027606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.01123046875,0.0,1543.0206298828125,1895.4371337890625,0.0,4232.44384765625,0.907167673110962,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688378691673279,0.3486903011798858,0.3189255893230438,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947971343994,0.5175550580024719,0.4945959746837616,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.785821259021759,0.545799970626831,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.762427031993866,0.3401066362857818,0.3275085687637329,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175750434398651,1.0058650970458984,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336760520935059,0.3753285408020019,0.3753285408020019,1.0,1.0,-3.2324254512786865,0.8957971334457397,2.3366284370422363,0.1674495935440063,0.8940393328666687,0.8940393328666687,0.0,214.23985290527344,184.0,45065.78515625,0.0,3107.372314453125,1.0,281.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646069288253784,3.6460933685302734,8.870398460203432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79052734375,0.0,1531.4139404296875,1895.4371337890625,0.0,4300.0,0.904615879058838,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688378691673279,0.3486903011798858,0.3189255893230438,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947971343994,0.5175550580024719,0.4945959746837616,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.785821259021759,0.545799970626831,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.762427031993866,0.3401066362857818,0.3275085687637329,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175750434398651,1.0058650970458984,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336760520935059,0.3753285408020019,0.3753285408020019,1.0,1.0,-3.2324254512786865,0.8957971334457397,2.3366284370422363,0.1674495935440063,0.8940393328666687,0.8940393328666687,0.0,214.23985290527344,184.0,45065.78515625,0.0,3107.372314453125,1.0,281.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646069288253784,3.6460933685302734,8.870398460203432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79052734375,0.0,1531.4139404296875,1895.4371337890625,0.0,4300.0,0.904615879058838,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739630937576294,0.3465762734413147,0.316314160823822,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792728781700134,0.514604926109314,0.4910825490951538,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890793681144714,0.5307758450508118,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385657966136932,0.325448215007782,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632834076881409,0.2158933877944946,0.9958685636520386,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.623551070690155,0.3755195736885071,0.3755195736885071,1.0,1.0,-3.1935245990753174,0.8833873867988586,2.3101372718811035,0.1632757186889648,0.8924745321273804,0.8924745321273804,0.0,204.6361083984375,172.0,43514.71484375,0.0,2970.9375,1.0,281.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886517524719238,1.0,0.0,0.0,3.6345365047454834,3.6345605850219727,8.814371881271654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.27001953125,0.0,1518.2174072265625,1895.4371337890625,0.0,4203.46240234375,0.902027666568756,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739630937576294,0.3465762734413147,0.316314160823822,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792728781700134,0.514604926109314,0.4910825490951538,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890793681144714,0.5307758450508118,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385657966136932,0.325448215007782,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632834076881409,0.2158933877944946,0.9958685636520386,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.623551070690155,0.3755195736885071,0.3755195736885071,1.0,1.0,-3.1935245990753174,0.8833873867988586,2.3101372718811035,0.1632757186889648,0.8924745321273804,0.8924745321273804,0.0,204.6361083984375,172.0,43514.71484375,0.0,2970.9375,1.0,281.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886517524719238,1.0,0.0,0.0,3.6345365047454834,3.6345605850219727,8.814371881271654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.27001953125,0.0,1518.2174072265625,1895.4371337890625,0.0,4203.46240234375,0.902027666568756,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822672724723816,0.3456755578517914,0.3149486184120178,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887185454368591,0.5129485130310059,0.4889163970947265,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160608291626,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379983901977539,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150255143642425,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485964775085,0.3757105767726898,0.3757105767726898,1.0,1.0,-3.1577672958374023,0.871992826461792,2.2857744693756104,0.1601131111383438,0.8931963443756104,0.8931963443756104,0.0,193.63992309570312,160.0,42027.2109375,0.0,2837.356201171875,1.0,281.6416015625,283.4078674316406,290.9926147460937,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706981182098388,1.0,0.0,0.0,3.628817558288574,3.628841400146485,8.786655030235124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69921875,0.0,1510.7681884765625,1895.4371337890625,0.0,4047.355224609375,0.9006510376930237,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822672724723816,0.3456755578517914,0.3149486184120178,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887185454368591,0.5129485130310059,0.4889163970947265,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160608291626,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379983901977539,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150255143642425,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485964775085,0.3757105767726898,0.3757105767726898,1.0,1.0,-3.1577672958374023,0.871992826461792,2.2857744693756104,0.1601131111383438,0.8931963443756104,0.8931963443756104,0.0,193.63992309570312,160.0,42027.2109375,0.0,2837.356201171875,1.0,281.6416015625,283.4078674316406,290.9926147460937,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706981182098388,1.0,0.0,0.0,3.628817558288574,3.628841400146485,8.786655030235124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69921875,0.0,1510.7681884765625,1895.4371337890625,0.0,4047.355224609375,0.9006510376930237,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872214913368225,0.3454268872737884,0.314453512430191,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943132758140564,0.5123612284660339,0.4880693852901459,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012262582778931,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813756465911865,0.3379162549972534,0.3239973187446594,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742425560951233,0.214800477027893,0.987082302570343,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075738668441772,0.3758060932159424,0.3758060932159424,1.0,1.0,-3.140756368637085,0.8665735125541687,2.2741827964782715,0.1586275100708007,0.8949337005615234,0.8949337005615234,0.0,187.8969268798828,160.0,40896.81640625,0.0,2772.028564453125,1.0,281.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596363306045532,1.0,0.0,0.0,3.628518104553223,3.628541946411133,8.785204954619985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.24609375,0.0,1509.6165771484375,1895.4371337890625,0.0,3949.34326171875,0.9005436301231384,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928019762039185,0.3452952206134796,0.314134269952774,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005704522132874,0.5119145512580872,0.4874271154403686,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064807057380676,0.4912721216678619,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870104312896729,0.3379547297954559,0.323803037405014,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310740470886,0.2147059887647628,0.9854873418807985,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021895408630371,0.3760957717895508,0.3760957717895508,1.0,1.0,-3.124547243118286,0.8619214296340942,2.2626256942749023,0.1577284783124923,0.896104633808136,0.896104633808136,0.0,182.0133514404297,163.0,40637.63671875,0.0,2708.18798828125,1.0,281.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534884095191956,1.0,0.0,0.0,3.630481243133545,3.630505084991455,8.794713153292832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2099609375,0.0,1511.1192626953125,1895.4371337890625,0.0,3894.333740234375,0.9008879065513612,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996752262115479,0.3452478945255279,0.3137964904308319,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083157777786256,0.5112941265106201,0.4865164458751678,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171642422676086,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382718861103058,0.3237834870815277,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.2147937566041946,0.9843297600746156,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964161157608032,0.3766751289367676,0.3766751289367676,1.0,1.0,-3.1063177585601807,0.8574247360229492,2.2488930225372314,0.1573300510644912,0.9014903903007508,0.9014903903007508,0.0,175.22384643554688,166.0,39553.8203125,0.0,2636.21826171875,1.0,282.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381679892539978,1.0,0.0,0.0,3.6407313346862793,3.6407551765441895,8.844444892019965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.58544921875,0.0,1520.69677734375,1895.4371337890625,0.0,3755.773681640625,0.9030211567878724,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996752262115479,0.3452478945255279,0.3137964904308319,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083157777786256,0.5112941265106201,0.4865164458751678,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171642422676086,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382718861103058,0.3237834870815277,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.2147937566041946,0.9843297600746156,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964161157608032,0.3766751289367676,0.3766751289367676,1.0,1.0,-3.1063177585601807,0.8574247360229492,2.2488930225372314,0.1573300510644912,0.9014903903007508,0.9014903903007508,0.0,175.22384643554688,166.0,39553.8203125,0.0,2636.21826171875,1.0,282.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381679892539978,1.0,0.0,0.0,3.6407313346862793,3.6407551765441895,8.844444892019965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.58544921875,0.0,1520.69677734375,1895.4371337890625,0.0,3755.773681640625,0.9030211567878724,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016712665557861,0.3436800241470337,0.3127807676792145,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107576608657836,0.5091795325279236,0.4849494099617004,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242421746253967,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375559151172638,0.323387861251831,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.2142197340726852,0.982563614845276,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.3772544860839844,0.3772544860839844,1.0,1.0,-3.094597101211548,0.8550766706466675,2.23952054977417,0.1579064279794693,0.9014387130737304,0.9014387130737304,0.0,172.4274139404297,169.0,40412.0,0.0,2598.6240234375,1.0,281.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951166570186615,1.0,0.0,0.0,3.6482725143432617,3.648296356201172,8.881121402737335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.837890625,0.0,1529.89697265625,1895.4371337890625,0.0,3873.46533203125,0.90475594997406,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016712665557861,0.3436800241470337,0.3127807676792145,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107576608657836,0.5091795325279236,0.4849494099617004,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242421746253967,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375559151172638,0.323387861251831,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.2142197340726852,0.982563614845276,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.3772544860839844,0.3772544860839844,1.0,1.0,-3.094597101211548,0.8550766706466675,2.23952054977417,0.1579064279794693,0.9014387130737304,0.9014387130737304,0.0,172.4274139404297,169.0,40412.0,0.0,2598.6240234375,1.0,281.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951166570186615,1.0,0.0,0.0,3.6482725143432617,3.648296356201172,8.881121402737335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.837890625,0.0,1529.89697265625,1895.4371337890625,0.0,3873.46533203125,0.90475594997406,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550662994385,0.3408151865005493,0.3104724586009979,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077000617980956,0.5056082606315613,0.4819062650203705,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275478482246399,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356404900550842,0.3218556344509125,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126611620187759,0.9767282605171204,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775464296340942,0.3775464296340942,1.0,1.0,-3.08093810081482,0.8512987494468689,2.2296392917633057,0.1574937850236892,0.8985579609870911,0.8985579609870911,0.0,172.52088928222656,172.0,41328.5078125,0.0,2572.76611328125,1.0,281.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668880701065063,1.0,0.0,0.0,3.647929430007935,3.6479532718658447,8.879451343091205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8720703125,0.0,1531.079345703125,1895.4371337890625,0.0,4013.743896484375,0.9048150777816772,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550662994385,0.3408151865005493,0.3104724586009979,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077000617980956,0.5056082606315613,0.4819062650203705,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275478482246399,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356404900550842,0.3218556344509125,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126611620187759,0.9767282605171204,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775464296340942,0.3775464296340942,1.0,1.0,-3.08093810081482,0.8512987494468689,2.2296392917633057,0.1574937850236892,0.8985579609870911,0.8985579609870911,0.0,172.52088928222656,172.0,41328.5078125,0.0,2572.76611328125,1.0,281.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668880701065063,1.0,0.0,0.0,3.647929430007935,3.6479532718658447,8.879451343091205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8720703125,0.0,1531.079345703125,1895.4371337890625,0.0,4013.743896484375,0.9048150777816772,1.0,0.0,3.0,1.0,0.0
