time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001051182116498,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.76403903728351e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.000105117826024,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0004986287676729,285.2636108398437,294.1499938964844,293.33990478515625,285.64862060546875,293.7048034667969,293.8964538574219,284.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936198711395264,-0.0,-7.714942995562525e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.29894482167436e-21,3.14947241083718e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001051182116498,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.76403903728351e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.000105117826024,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0004986287676729,285.2636108398437,294.1499938964844,293.33990478515625,285.64862060546875,293.7048034667969,293.8964538574219,284.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936198711395264,-0.0,-7.714942995562525e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.29894482167436e-21,3.14947241083718e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.973998385248706e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001050314676831,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.75763182900846e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0001050310893333,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004982174141332,285.2605285644531,294.1499938964844,293.2391357421875,285.6164855957031,293.6969909667969,293.6251220703125,284.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.76895809173584,-0.0,-7.702188042912894e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.973998385248706e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001050314676831,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.75763182900846e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0001050310893333,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004982174141332,285.2605285644531,294.1499938964844,293.2391357421875,285.6164855957031,293.6969909667969,293.6251220703125,284.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.76895809173584,-0.0,-7.702188042912894e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.969790698960423e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0001049871571012,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.754358375677839e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001049867787514,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0004980072262696,285.2588806152344,294.1499938964844,293.1881408691406,285.60137939453125,293.6923217773437,293.51934814453125,284.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162391176990697e-08,0.0010624007554724,-0.0335231833159923,0.0,0.0,0.0,-0.0113379741087555,60.0,6.619361400604248,-0.0,-7.69567662928239e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.965723438654096e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0001049443235388,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.75119406171143e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.000104943945189,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004978040815331,285.2572631835937,294.1499938964844,293.1390991210937,285.5875244140625,293.6874084472656,293.4310607910156,284.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533807277679443,-0.0,-7.689384773357234e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.957412839867176e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001048568010446,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.744729373371229e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001048564299708,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004973890027031,285.2538146972656,294.1499938964844,293.03973388671875,285.5614624023437,293.6761779785156,293.27935791015625,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408593654632568,-0.0,-7.67653816069469e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.957412839867176e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001048568010446,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.744729373371229e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001048564299708,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004973890027031,285.2538146972656,294.1499938964844,293.03973388671875,285.5614624023437,293.6761779785156,293.27935791015625,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408593654632568,-0.0,-7.67653816069469e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.95324517134577e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001048129124683,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.74148793425411e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001048125486704,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004971809103153,285.2520446777344,294.1499938964844,292.9903259277344,285.5494384765625,293.669921875,293.2133483886719,284.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.3536248207092285,-0.0,-7.670100643508705e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.949070226866752e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001047689511324,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.738239946775138e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001047685800585,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0004969723522663,285.2502136230469,294.1499938964844,292.94110107421875,285.5379943847656,293.6632995605469,293.1517333984375,284.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.300005435943604,-0.0,-7.663653889267152e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.940699965227397e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0001046807956299,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.731728692306206e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.000104680431832,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004965543048456,285.2464904785156,294.1499938964844,292.8431701660156,285.51678466796875,293.6488037109375,293.03759765625,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195055961608887,-0.0,-7.65073693287377e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.940699965227397e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0001046807956299,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.731728692306206e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.000104680431832,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004965543048456,285.2464904785156,294.1499938964844,292.8431701660156,285.51678466796875,293.6488037109375,293.03759765625,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195055961608887,-0.0,-7.65073693287377e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.932304237736388e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.000104592378193,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.725197792751715e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001045920216711,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004961349768564,285.2426147460937,294.1499938964844,292.7459716796875,285.49755859375,293.6327819824219,292.9313659667969,284.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092396259307861,-0.0,-7.637792975856429e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.932304237736388e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.000104592378193,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.725197792751715e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001045920216711,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004961349768564,285.2426147460937,294.1499938964844,292.7459716796875,285.49755859375,293.6327819824219,292.9313659667969,284.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092396259307861,-0.0,-7.637792975856429e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.92388668237254e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001045037279254,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.71864943089895e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001045033786795,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004957145429216,285.2386474609375,294.1499938964844,292.6494445800781,285.48004150390625,293.6152648925781,292.829833984375,284.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991827964782715,-0.0,-7.624826281471543e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.92388668237254e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001045037279254,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.71864943089895e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001045033786795,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004957145429216,285.2386474609375,294.1499938964844,292.6494445800781,285.48004150390625,293.6152648925781,292.829833984375,284.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991827964782715,-0.0,-7.624826281471543e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.917475836118685e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001044362215907,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,7.713662489550188e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001044358723447,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004953944007866,285.235595703125,294.1499938964844,292.5765686035156,285.4676513671875,293.6009826660156,292.75469970703125,284.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916756629943848,-0.0,-7.614958974500041e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.915449481923132e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.000104414881207,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.712086517130956e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.000104414531961,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004952931776642,285.234619140625,294.1499938964844,292.5536499023437,285.4638977050781,293.5962829589844,292.73126220703125,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893289089202881,-0.0,-7.611841823518263e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.911225060932338e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001043703887262,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,7.70879996707663e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001043700467562,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0004950821748934,285.2325439453125,294.1499938964844,292.5060119628906,285.456298828125,293.5862731933594,292.6827697753906,284.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844766616821289,-0.0,-7.605343910199738e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.906996274366976e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0001043258598656,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.705510506639257e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001043255178956,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004948709974996,285.2304992675781,294.1499938964844,292.4585266113281,285.44891357421875,293.5758972167969,292.6347045898437,284.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796731948852539,-0.0,-7.598843865253002e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.898529970087112e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.69892503740266e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.000104236358311,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004944481188431,285.2262878417969,294.1499938964844,292.3641357421875,285.4347839355469,293.5541381835937,292.5395812988281,284.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702095985412598,-0.0,-7.585836669932179e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.898529970087112e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.69892503740266e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.000104236358311,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004944481188431,285.2262878417969,294.1499938964844,292.3641357421875,285.4347839355469,293.5541381835937,292.5395812988281,284.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702095985412598,-0.0,-7.585836669932179e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001041474242811,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.692330837016925e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.000104147089587,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0004940247163176,285.2220764160156,294.1499938964844,292.2704467773437,285.4212341308594,293.5310363769531,292.4455871582031,284.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609324455261231,-0.0,-7.57282521135494e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001041474242811,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.692330837016925e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.000104147089587,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0004940247163176,285.2220764160156,294.1499938964844,292.2704467773437,285.4212341308594,293.5310363769531,292.4455871582031,284.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609324455261231,-0.0,-7.57282521135494e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.881568257696928e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.685730088269338e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001040577408275,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0004936009645462,285.2177734375,294.1499938964844,292.1774597167969,285.40802001953125,293.50665283203125,292.3525695800781,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518356323242188,-0.0,-7.559813042234964e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.881568257696928e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.685730088269338e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001040577408275,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0004936009645462,285.2177734375,294.1499938964844,292.1774597167969,285.40802001953125,293.50665283203125,292.3525695800781,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518356323242188,-0.0,-7.559813042234964e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001039686467265,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.679125701542944e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001039683265844,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004931768635287,285.2134704589844,294.1499938964844,292.085205078125,285.3948669433594,293.48101806640625,292.2603759765625,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4291276931762695,-0.0,-7.546803004743198e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001039686467265,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.679125701542944e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001039683265844,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004931768635287,285.2134704589844,294.1499938964844,292.085205078125,285.3948669433594,293.48101806640625,292.2603759765625,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4291276931762695,-0.0,-7.546803004743198e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.868830238701776e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.000103923928691,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.675821689190343e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001039236085489,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004929647548124,285.2113342285156,294.1499938964844,292.0393371582031,285.38824462890625,293.4677429199219,292.214599609375,284.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385146617889404,-0.0,-7.540300828168256e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.864583262242375e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001038792033796,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.672518404433504e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001038788832374,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.000492752646096,285.20916748046875,294.1499938964844,291.9936218261719,285.3815612792969,293.45416259765625,292.16900634765625,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341575145721436,-0.0,-7.533800783221525e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.856088581727818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,7.665910379728302e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001037894253386,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0004923283704556,285.2048034667969,294.1499938964844,291.9027709960937,285.3678283691406,293.4261474609375,292.078369140625,284.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255634784698486,-0.0,-7.520808509298149e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.856088581727818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,7.665910379728302e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001037894253386,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0004923283704556,285.2048034667969,294.1499938964844,291.9027709960937,285.3678283691406,293.4261474609375,292.078369140625,284.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255634784698486,-0.0,-7.520808509298149e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.84759535640478e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001037002948578,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.659303810214624e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001036999892676,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0004919041530229,285.2004699707031,294.1499938964844,291.8126220703125,285.3534545898437,293.3970031738281,291.9884948730469,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171247482299805,-0.0,-7.507829735686755e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.84759535640478e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001037002948578,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.659303810214624e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001036999892676,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0004919041530229,285.2004699707031,294.1499938964844,291.8126220703125,285.3534545898437,293.3970031738281,291.9884948730469,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171247482299805,-0.0,-7.507829735686755e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.839105769060552e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.65269942348823e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001036105895764,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004914801102131,285.1961364746094,294.1499938964844,291.7231750488281,285.33819580078125,293.3667297363281,291.8993225097656,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088354587554932,-0.0,-7.49486801510102e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.839105769060552e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.65269942348823e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001036105895764,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004914801102131,285.1961364746094,294.1499938964844,291.7231750488281,285.33819580078125,293.3667297363281,291.8993225097656,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088354587554932,-0.0,-7.49486801510102e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.83197896857746e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0001035358363878,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.647155143786222e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001035355307976,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0004911241703666,285.1925048828125,294.1499938964844,291.6485900878906,285.32452392578125,293.3404846191406,291.8249816894531,284.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.019834995269775,-0.0,-7.483996000701154e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.830621274886651e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001035215464071,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.646100129932165e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0001035212408169,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004910563584417,285.1918029785156,294.1499938964844,291.6344299316406,285.3218078613281,293.3353881835937,291.8108825683594,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.006896018981934,-0.0,-7.481926189711886e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.82638230198063e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001034769011312,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.642801938345656e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001034766028169,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004908446571789,285.1896667480469,294.1499938964844,291.59033203125,285.3131408691406,293.3193359375,291.7669372558594,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.9666900634765625,-0.0,-7.475464514072885e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
