time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.660646901465952e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001017315444187,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.513882883358747e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.000101731318864,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004825666837859,285.11212158203125,294.1499938964844,290.8438720703125,284.9805908203125,292.5799255371094,290.7834777832031,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.158768177032471,-0.0,-7.225063569649137e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.656645124778152e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001016893947962,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.510769501095638e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001016891692415,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004823667986784,285.1104736328125,294.1499938964844,290.8628845214844,284.9820556640625,292.56414794921875,290.7962646484375,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.167664527893066,-0.0,-7.219070852215739e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.649484854890034e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001016139940475,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.50519975554198e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0001016137684928,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004820091417059,285.1075744628906,294.1499938964844,290.8982849121094,284.9850769042969,292.53662109375,290.8218078613281,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282256407663,9.164547343232245e-09,0.0010282164439558,-0.023059494793415,0.0,0.0,0.0,-0.0093560758978128,60.0,4.184878826141357,-0.0,-7.208355157217738e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.6486670372542e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001016053793136,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.5045638368465e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001016051610349,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0004819683090317,285.1072692871094,294.1499938964844,290.90240478515625,284.9854431152344,292.5335388183594,290.8249206542969,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186931610107422,-0.0,-7.207132313169495e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.640724601922555e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.498385821236297e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001015215166262,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004815715947188,285.1040954589844,294.1499938964844,290.943115234375,284.9891052246094,292.5042724609375,290.8570556640625,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207587718963623,-0.0,-7.195256301884001e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.640724601922555e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.498385821236297e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001015215166262,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004815715947188,285.1040954589844,294.1499938964844,290.943115234375,284.9891052246094,292.5042724609375,290.8570556640625,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207587718963623,-0.0,-7.195256301884001e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.632817818783224e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.492235454265028e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001014382578432,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004811766557395,285.1009826660156,294.1499938964844,290.9838562011719,284.9927062988281,292.476318359375,290.8916320800781,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228833198547363,-0.0,-7.183444239444725e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.632817818783224e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.492235454265028e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001014382578432,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004811766557395,285.1009826660156,294.1499938964844,290.9838562011719,284.9927062988281,292.476318359375,290.8916320800781,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228833198547363,-0.0,-7.183444239444725e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.624948143027724e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001013555956888,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,7.486113463528454e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.000101355384686,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004807835794053,285.09796142578125,294.1499938964844,291.0235900878906,284.99591064453125,292.4496154785156,290.9276733398437,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.249878406524658,-0.0,-7.17169612585167e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.624948143027724e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001013555956888,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,7.486113463528454e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.000101355384686,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004807835794053,285.09796142578125,294.1499938964844,291.0235900878906,284.99591064453125,292.4496154785156,290.9276733398437,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.249878406524658,-0.0,-7.17169612585167e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.62102712946944e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001013143046293,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.48306410969235e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001013140936265,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004805877397302,285.0964660644531,294.1499938964844,291.042724609375,284.99725341796875,292.436767578125,290.9458923339844,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809514895347093e-09,0.0010251806816086,-0.0221298448741436,0.0,0.0,0.0,-0.0091800717636942,60.0,4.260061740875244,-0.0,-7.165847648593626e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.617115574656054e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001012731154332,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.480021304218099e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001012729044305,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004803923657163,285.0950012207031,294.1499938964844,291.0611877441406,284.9983825683594,292.4242248535156,290.964111328125,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760713932076669e-09,0.0010247633326798,-0.0220020562410354,0.0,0.0,0.0,-0.0091558787971735,60.0,4.269906044006348,-0.0,-7.160014803275774e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.609320113668218e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001011910208035,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.473957521142438e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001011908170767,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004800030146725,285.09210205078125,294.1499938964844,291.0955810546875,284.9998779296875,292.39990234375,290.9999694824219,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288259983062744,-0.0,-7.14839814008883e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.609320113668218e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001011910208035,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.473957521142438e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001011908170767,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004800030146725,285.09210205078125,294.1499938964844,291.0955810546875,284.9998779296875,292.39990234375,290.9999694824219,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288259983062744,-0.0,-7.14839814008883e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0001011093409033,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.467924297088757e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001011091371765,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0004796156135853,285.0892639160156,294.1499938964844,291.12567138671875,285.00006103515625,292.37664794921875,291.03424072265625,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304068565368652,-0.0,-7.136848978461785e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0001011093409033,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.467924297088757e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001011091371765,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0004796156135853,285.0892639160156,294.1499938964844,291.12567138671875,285.00006103515625,292.37664794921875,291.03424072265625,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304068565368652,-0.0,-7.136848978461785e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001010280684567,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,7.461921632057056e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001010278647299,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004792301333509,285.0865173339844,294.1499938964844,291.1503601074219,284.9986267089844,292.35430908203125,291.06591796875,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.316594123840332,-0.0,-7.12536731839464e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001010280684567,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,7.461921632057056e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001010278647299,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004792301333509,285.0865173339844,294.1499938964844,291.1503601074219,284.9986267089844,292.35430908203125,291.06591796875,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.316594123840332,-0.0,-7.12536731839464e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.586168744135648e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001009472180157,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.455949526047334e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0001009470215649,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004788466612808,285.08380126953125,294.1499938964844,291.1685791015625,284.9953308105469,292.3327941894531,291.093994140625,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910944104194,0.0,0.0,0.0,-0.0089644929394125,60.0,4.325062274932861,-0.0,-7.113953870430123e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.586168744135648e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001009472180157,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.455949526047334e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0001009470215649,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004788466612808,285.08380126953125,294.1499938964844,291.1685791015625,284.9953308105469,292.3327941894531,291.093994140625,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910944104194,0.0,0.0,0.0,-0.0089644929394125,60.0,4.325062274932861,-0.0,-7.113953870430123e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.582345956005156e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001009069601423,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.452975842170417e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001009067636914,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004786557110492,285.0824890136719,294.1499938964844,291.1749267578125,284.99285888671875,292.3222961425781,291.1062927246094,284.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662021905183,0.0,0.0,0.0,-0.0089408503845334,60.0,4.327441692352295,-0.0,-7.108274502343195e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.5785318990238e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001008667968562,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.450009434251115e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001008666004054,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.000478465197375,285.0811767578125,294.1499938964844,291.1792297363281,284.9898376464844,292.3119506835937,291.1173095703125,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328558444976807,-0.0,-7.102610055653713e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0001007867831503,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.444099173881114e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001007865939754,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004780857125297,285.07861328125,294.1499938964844,291.1811828613281,284.9818725585937,292.29156494140625,291.13531494140625,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326801300048828,-0.0,-7.091334452979936e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0001007867831503,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.444099173881114e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001007865939754,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004780857125297,285.07861328125,294.1499938964844,291.1811828613281,284.9818725585937,292.29156494140625,291.13531494140625,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.326801300048828,-0.0,-7.091334452979936e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.563378989696504e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001007072132779,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.438222382916138e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.000100707024103,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004777083231601,285.0761108398437,294.1499938964844,291.17340087890625,284.97119140625,292.271484375,291.1468200683594,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.31862735748291,-0.0,-7.080129194036999e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.563378989696504e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001007072132779,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.438222382916138e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.000100707024103,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004777083231601,285.0761108398437,294.1499938964844,291.17340087890625,284.97119140625,292.271484375,291.1468200683594,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.31862735748291,-0.0,-7.080129194036999e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.555863653076813e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001006280799629,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.432376878568903e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.000100627890788,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004773329710587,285.0736694335937,294.1499938964844,291.15478515625,284.9573974609375,292.25152587890625,291.1508178710937,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303390979766846,-0.0,-7.068993568282167e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.555863653076813e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001006280799629,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.432376878568903e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.000100627890788,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004773329710587,285.0736694335937,294.1499938964844,291.15478515625,284.9573974609375,292.25152587890625,291.1508178710937,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303390979766846,-0.0,-7.068993568282167e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.548391244607046e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001005493832053,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.426564116030931e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001005491940304,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0004769597144331,285.0712890625,294.1499938964844,291.1242370605469,284.9402160644531,292.2314453125,291.1463623046875,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280362129211426,-0.0,-7.057929707343646e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.548391244607046e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001005493832053,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.426564116030931e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001005491940304,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0004769597144331,285.0712890625,294.1499938964844,291.1242370605469,284.9402160644531,292.2314453125,291.1463623046875,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280362129211426,-0.0,-7.057929707343646e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.544670319883151e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001005102021736,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,7.423669740092009e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001005100202746,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004767738864757,285.07012939453125,294.1499938964844,291.1041259765625,284.93023681640625,292.2212829589844,291.1405639648437,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265580654144287,-0.0,-7.052424422226977e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.54096030909568e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001004711302812,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.420784095302224e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001004709483822,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004765885823871,285.0690002441406,294.1499938964844,291.08062744140625,284.9192810058594,292.2110290527344,291.1322631835937,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.248603343963623,-0.0,-7.046936900678702e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.53357230173424e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001003933211904,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.41503681638278e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001003931392915,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.000476219545817,285.0667419433594,294.1499938964844,291.0229187011719,284.89422607421875,292.1900939941406,291.10821533203125,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.2079386711120605,-0.0,-7.036014437744599e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.53357230173424e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001003933211904,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.41503681638278e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001003931392915,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.000476219545817,285.0667419433594,294.1499938964844,291.0229187011719,284.89422607421875,292.1900939941406,291.10821533203125,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.2079386711120605,-0.0,-7.036014437744599e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.526209032628684e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001003157885861,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.409309910144657e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001003156066872,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004758517898153,285.0645446777344,294.1499938964844,290.95001220703125,284.8645935058594,292.1683044433594,291.0728454589844,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.15709400177002,-0.0,-7.025138870631056e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.526209032628684e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001003157885861,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.409309910144657e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001003156066872,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004758517898153,285.0645446777344,294.1499938964844,290.95001220703125,284.8645935058594,292.1683044433594,291.0728454589844,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.15709400177002,-0.0,-7.025138870631056e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.515776764601468e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001002059216261,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.401195034617558e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001002057470032,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.000475330685731,285.0624389648437,294.1499938964844,290.8644714355469,284.8321533203125,292.14556884765625,291.0263977050781,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096383094787598,-0.0,-7.00974851497449e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.515776764601468e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001002059216261,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.401195034617558e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001002057470032,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.000475330685731,285.0624389648437,294.1499938964844,290.8644714355469,284.8321533203125,292.14556884765625,291.0263977050781,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096383094787598,-0.0,-7.00974851497449e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.499532461632044e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001000348638626,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.388560334220529e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001000346892396,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0004745192709378,285.06036376953125,294.1499938964844,290.7700500488281,284.7988586425781,292.12158203125,290.9691162109375,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.026027202606201,-0.0,-6.985824541061447e-08,0.0,284.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
