time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751190781593323,0.4431566298007965,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572569847106934,0.2127445042133331,0.2025816738605499,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158905506134033,0.2655121088027954,0.1867021173238754,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217549085617065,0.1821534782648086,0.1738594472408294,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064762115478516,0.1703952699899673,0.7730247974395752,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158644080162048,1.0,1.0,0.0,1.0,-2.135802984237671,2.1357994079589844,3.6736837500939146e-06,1.6504948139190674,1.0,1.0,0.0,88.53404998779297,106.0,24785.412109375,0.0,878.0447998046875,1.0,283.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331216931343079,1.0,0.0,0.0,3.951243162155152,3.9512698650360094,1.041743416863028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.751953125,0.0,1888.292236328125,1895.4371337890625,0.0,1881.2982177734373,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751190781593323,0.4431566298007965,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572569847106934,0.2127445042133331,0.2025816738605499,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158905506134033,0.2655121088027954,0.1867021173238754,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217549085617065,0.1821534782648086,0.1738594472408294,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064762115478516,0.1703952699899673,0.7730247974395752,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158644080162048,1.0,1.0,0.0,1.0,-2.135802984237671,2.1357994079589844,3.6736837500939146e-06,1.6504948139190674,1.0,1.0,0.0,88.53404998779297,106.0,24785.412109375,0.0,878.0447998046875,1.0,283.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331216931343079,1.0,0.0,0.0,3.951243162155152,3.9512698650360094,1.041743416863028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.751953125,0.0,1888.292236328125,1895.4371337890625,0.0,1881.2982177734373,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779030323028564,0.4521386325359344,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567404508590698,0.216449037194252,0.2062560617923736,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812648594379425,0.2673556208610534,0.1881352514028549,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756110191345,0.1852177530527115,0.1769294887781143,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048764228820801,0.1725596487522125,0.7836284637451172,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227746725082397,1.0,1.0,0.0,1.0,-2.169150352478028,2.1691465377807617,3.7886006793996793e-06,1.6764521598815918,1.0,1.0,0.0,91.8575668334961,109.0,25785.826171875,0.0,921.8465576171876,1.0,283.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551103830337524,1.0,0.0,0.0,3.9695749282836914,3.969602108001709,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8857421875,0.0,1914.6966552734373,1895.4371337890625,0.0,2069.82421875,0.9768067002296448,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779030323028564,0.4521386325359344,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567404508590698,0.216449037194252,0.2062560617923736,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812648594379425,0.2673556208610534,0.1881352514028549,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756110191345,0.1852177530527115,0.1769294887781143,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048764228820801,0.1725596487522125,0.7836284637451172,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227746725082397,1.0,1.0,0.0,1.0,-2.169150352478028,2.1691465377807617,3.7886006793996793e-06,1.6764521598815918,1.0,1.0,0.0,91.8575668334961,109.0,25785.826171875,0.0,921.8465576171876,1.0,283.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551103830337524,1.0,0.0,0.0,3.9695749282836914,3.969602108001709,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8857421875,0.0,1914.6966552734373,1895.4371337890625,0.0,2069.82421875,0.9768067002296448,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788619518280029,0.4567612111568451,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.756321907043457,0.2182127386331558,0.2080115675926208,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.810867965221405,0.2681752443313598,0.188781201839447,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207218408584595,0.1866597831249237,0.1783806532621383,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038664817810059,0.1735311448574066,0.7884275317192078,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261511564254761,1.0,1.0,0.0,1.0,-2.1850948333740234,2.185091018676758,3.844202183245216e-06,1.6888538599014282,0.9995031952857972,0.9995031952857972,0.0,93.55809783935548,109.0,26547.982421875,0.0,943.630615234375,1.0,283.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674548625946045,1.0,0.0,0.0,3.97568941116333,3.975716590881348,1.0546738167249714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.40283203125,0.0,1923.6044921875,1895.4371337890625,0.0,2178.270751953125,0.9782566428184508,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794907808303833,0.461577296257019,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.755687415599823,0.2198987603187561,0.2096636891365051,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088414669036865,0.2689014673233032,0.1893286556005478,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200576663017273,0.188025414943695,0.1797347068786621,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026116847991943,0.1744144409894943,0.7927244901657104,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.429460734128952,1.0,1.0,0.0,1.0,-2.2003097534179688,2.200305700302124,3.89766319131013e-06,1.7006871700286863,0.9985401034355164,0.9985401034355164,0.0,95.3070297241211,112.0,26774.53515625,0.0,965.1554565429688,1.0,283.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726590037345886,1.0,0.0,0.0,3.979386568069458,3.979413747787476,1.056636278917722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7705078125,0.0,1929.427978515625,1895.4371337890625,0.0,2224.48681640625,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.580111026763916,0.4710600078105926,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544572949409485,0.2231857478618621,0.2129005044698715,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048115968704224,0.2702660262584686,0.190381109714508,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187303900718689,0.1906608343124389,0.1823616027832031,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000977396965027,0.1760829985141754,0.8008567690849304,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.435910016298294,1.0,1.0,0.0,1.0,-2.22977614402771,2.229772090911865,4.002296918770298e-06,1.7235894203186035,0.9931589365005492,0.9931589365005492,0.0,98.78630065917967,100.0,27753.59375,0.0,1007.9505004882812,1.0,282.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873587012290955,1.0,0.0,0.0,3.979935884475708,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78759765625,0.0,1932.194091796875,1895.4371337890625,0.0,2356.454345703125,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.580111026763916,0.4710600078105926,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544572949409485,0.2231857478618621,0.2129005044698715,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048115968704224,0.2702660262584686,0.190381109714508,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187303900718689,0.1906608343124389,0.1823616027832031,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000977396965027,0.1760829985141754,0.8008567690849304,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.435910016298294,1.0,1.0,0.0,1.0,-2.22977614402771,2.229772090911865,4.002296918770298e-06,1.7235894203186035,0.9931589365005492,0.9931589365005492,0.0,98.78630065917967,100.0,27753.59375,0.0,1007.9505004882812,1.0,282.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873587012290955,1.0,0.0,0.0,3.979935884475708,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78759765625,0.0,1932.194091796875,1895.4371337890625,0.0,2356.454345703125,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.581409215927124,0.4680763483047485,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.75944983959198,0.2263340204954147,0.2158703207969665,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077578544616699,0.2714718878269195,0.1912242621183395,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230713367462158,0.1931464523077011,0.1847105473279953,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037875056266785,0.1776133775711059,0.8077016472816467,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365608096122741,1.0,1.0,0.0,1.0,-2.241835117340088,2.241831064224243,4.04591719416203e-06,1.7331784963607788,0.9848618507385254,0.9848618507385254,0.0,98.31922912597656,103.0,28559.9765625,0.0,1018.52685546875,1.0,282.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004869818687439,1.0,0.0,0.0,3.971516132354736,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9423828125,0.0,1923.1912841796875,1895.4371337890625,0.0,2475.87841796875,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.581409215927124,0.4680763483047485,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.75944983959198,0.2263340204954147,0.2158703207969665,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077578544616699,0.2714718878269195,0.1912242621183395,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230713367462158,0.1931464523077011,0.1847105473279953,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037875056266785,0.1776133775711059,0.8077016472816467,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365608096122741,1.0,1.0,0.0,1.0,-2.241835117340088,2.241831064224243,4.04591719416203e-06,1.7331784963607788,0.9848618507385254,0.9848618507385254,0.0,98.31922912597656,103.0,28559.9765625,0.0,1018.52685546875,1.0,282.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004869818687439,1.0,0.0,0.0,3.971516132354736,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9423828125,0.0,1923.1912841796875,1895.4371337890625,0.0,2475.87841796875,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839265584945679,0.4679008424282074,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627007961273193,0.2290945947170257,0.2186024636030197,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087816834449768,0.272279679775238,0.1918797343969345,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256965637207031,0.1952284425497055,0.1868096888065338,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056519389152527,0.1787682324647903,0.8134831190109253,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387561976909637,1.0,1.0,0.0,1.0,-2.2551515102386475,2.2551474571228027,4.093763436685549e-06,1.7434128522872925,0.9738988876342772,0.9738988876342772,0.0,98.660888671875,106.0,29458.509765625,0.0,1033.62109375,1.0,282.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121761083602905,1.0,0.0,0.0,3.9538822174072266,3.953909397125244,1.0431355121909291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7783203125,0.0,1902.303466796875,1895.4371337890625,0.0,2583.247314453125,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839265584945679,0.4679008424282074,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627007961273193,0.2290945947170257,0.2186024636030197,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087816834449768,0.272279679775238,0.1918797343969345,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256965637207031,0.1952284425497055,0.1868096888065338,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056519389152527,0.1787682324647903,0.8134831190109253,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387561976909637,1.0,1.0,0.0,1.0,-2.2551515102386475,2.2551474571228027,4.093763436685549e-06,1.7434128522872925,0.9738988876342772,0.9738988876342772,0.0,98.660888671875,106.0,29458.509765625,0.0,1033.62109375,1.0,282.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121761083602905,1.0,0.0,0.0,3.9538822174072266,3.953909397125244,1.0431355121909291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7783203125,0.0,1902.303466796875,1895.4371337890625,0.0,2583.247314453125,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9990000128746032,0.5849776864051819,0.4702455997467041,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7633894681930542,0.2307606935501098,0.2202971428632736,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8078417181968689,0.2725641131401062,0.192170038819313,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7260364294052124,0.1963882595300674,0.188030257821083,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.7052668333053589,0.1792624443769455,0.8162928819656372,284.0824890136719,284.95001220703125,297.16387939453125,288.3719482421875,297.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407926797866821,1.0,1.0,0.0,1.0,-2.2651939392089844,2.26518988609314,4.130169600102818e-06,1.751203536987305,0.9640489816665648,0.9640489816665648,0.0,99.61173248291016,106.0,30370.974609375,0.0,1047.7774658203125,1.0,281.96856689453125,282.819091796875,291.43634033203125,293.4812316894531,293.1499938964844,293.1499938964844,280.95001220703125,36696.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231763243675232,1.0,0.0,0.0,3.9354147911071777,3.935441732406616,1.0334139233236783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.5517578125,0.0,1880.1126708984373,1895.4371337890625,0.0,2685.020751953125,0.9697889089584352,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852369070053101,0.471600592136383,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633470296859741,0.2313798367977142,0.2208948880434036,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071483373641968,0.2726508975028991,0.1922315508127212,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258787751197815,0.1968012154102325,0.1884396970272064,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047852277755737,0.1794092208147049,0.8170591592788696,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416675865650177,1.0,1.0,0.0,1.0,-2.2690255641937256,2.2690212726593018,4.144100330449874e-06,1.754172921180725,0.9606167078018188,0.9606167078018188,0.0,100.1042938232422,109.0,30449.6875,0.0,1053.7098388671875,1.0,281.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241214752197266,1.0,0.0,0.0,3.9269049167633057,3.926931858062744,1.0289494412063505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.56298828125,0.0,1869.679443359375,1895.4371337890625,0.0,2693.793701171875,0.9679189324378968,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853777527809143,0.4742802679538727,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631190419197083,0.2324172854423523,0.2219499200582504,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057781457901001,0.2727480828762054,0.1923570036888122,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254493832588196,0.1974695175886154,0.1891483515501022,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037565112113953,0.1796038150787353,0.8183048963546753,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3880310058594,283.9184265136719,1.0,0.4433058798313141,1.0,1.0,0.0,1.0,-2.276010036468506,2.276005744934082,4.169560725131305e-06,1.7595878839492798,0.9524611234664916,0.9524611234664916,0.0,101.0645523071289,109.0,31276.291015625,0.0,1064.8116455078125,1.0,281.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833135724067688,1.0,0.0,0.0,3.909809112548828,3.909835815429688,1.0200099040957866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.79541015625,0.0,1849.097900390625,1895.4371337890625,0.0,2777.655029296875,0.9641234874725342,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850889682769775,0.4775201082229614,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.762476921081543,0.2333680987358093,0.2228987663984298,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039594292640686,0.2727566957473755,0.1923951506614685,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246351838111877,0.1980476528406143,0.189751535654068,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022900581359863,0.179703414440155,0.8190432786941528,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37158203125,283.88946533203125,1.0,0.4450186192989349,1.0,1.0,0.0,1.0,-2.28269910812378,2.2826948165893555,4.1940270421036985e-06,1.7647764682769775,0.944930136203766,0.944930136203766,0.0,102.17949676513672,97.0,31429.58984375,0.0,1076.2606201171875,1.0,281.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365162014961243,1.0,0.0,0.0,3.889583349227905,3.8896100521087646,1.009484094538493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.56298828125,0.0,1824.6669921875,1895.4371337890625,0.0,2809.18408203125,0.9596816301345824,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851874351501465,0.4725320637226105,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767031729221344,0.2351296097040176,0.2245561480522155,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.806734025478363,0.2726541459560394,0.1923183500766754,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281047701835632,0.1990444809198379,0.1906933486461639,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049424648284912,0.1797335296869278,0.8191911578178406,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430582225322723,1.0,1.0,0.0,1.0,-2.2799341678619385,2.279929876327514,4.184271801932482e-06,1.762840747833252,0.9268113970756532,0.9268113970756532,0.0,100.69996643066406,100.0,32300.337890625,0.0,1067.5555419921875,1.0,281.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488418459892273,1.0,0.0,0.0,3.840410709381104,3.8404369354248047,9.841212431638269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31884765625,0.0,1766.20849609375,1895.4371337890625,0.0,2924.42431640625,0.9488211274147034,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851874351501465,0.4725320637226105,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.767031729221344,0.2351296097040176,0.2245561480522155,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.806734025478363,0.2726541459560394,0.1923183500766754,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281047701835632,0.1990444809198379,0.1906933486461639,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049424648284912,0.1797335296869278,0.8191911578178406,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430582225322723,1.0,1.0,0.0,1.0,-2.2799341678619385,2.279929876327514,4.184271801932482e-06,1.762840747833252,0.9268113970756532,0.9268113970756532,0.0,100.69996643066406,100.0,32300.337890625,0.0,1067.5555419921875,1.0,281.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488418459892273,1.0,0.0,0.0,3.840410709381104,3.8404369354248047,9.841212431638269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31884765625,0.0,1766.20849609375,1895.4371337890625,0.0,2924.42431640625,0.9488211274147034,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860294699668884,0.4710055589675903,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.7688093781471252,0.2359972447156906,0.2253839671611786,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.8075399994850159,0.2725633978843689,0.1922662258148193,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.7293587327003479,0.1995096057653427,0.1911414116621017,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56842041015625,0.7057112455368042,0.1797016113996505,0.8190762996673584,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375549316406,283.5527648925781,1.0,0.4428849518299103,1.0,1.0,0.0,1.0,-2.279423475265503,2.279419422149658,4.182190423307475e-06,1.7623231410980225,0.9159144759178162,0.9159144759178162,0.0,100.25303649902344,100.0,33118.65625,0.0,1065.2811279296875,1.0,281.0938720703125,282.1866760253906,291.4908447265625,293.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,37561.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575338125228882,1.0,0.0,0.0,3.809809923171997,3.809835910797119,9.685006716608768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.65234375,0.0,1730.5338134765625,1895.4371337890625,0.0,3005.877197265625,0.9420430660247804,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866182446479797,0.4709358811378479,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696702480316162,0.2367615103721618,0.2261033505201339,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074367046356201,0.2724250853061676,0.1921645402908325,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298234105110168,0.1998954117298126,0.1915086060762405,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.705649197101593,0.1796250492334365,0.8187505006790161,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430125057697296,1.0,1.0,0.0,1.0,-2.28013014793396,2.2801260948181152,4.184731551504228e-06,1.7628461122512815,0.9063141942024232,0.9063141942024232,0.0,100.25385284423828,103.0,33189.57421875,0.0,1066.03564453125,1.0,281.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602061867713928,1.0,0.0,0.0,3.777141809463501,3.777167320251465,9.519625336906756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.041015625,0.0,1692.7357177734375,1895.4371337890625,0.0,3030.938720703125,0.9348677396774292,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870010852813721,0.4739770591259002,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695507407188416,0.2381488233804702,0.2274582833051681,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054649233818054,0.2721656262874603,0.1920152604579925,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.729180097579956,0.2005668431520462,0.1921944618225097,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038789391517639,0.1794436126947403,0.8181849122047424,283.3982238769531,284.95001220703125,297.4375,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438464343547821,0.8319323658943176,0.8319323658943176,0.3566024303436279,1.0,-2.2853691577911377,1.6482508182525637,0.637118399143219,1.132178783416748,0.8866130709648132,0.8866130709648132,0.0,100.95297241210938,103.0,34557.140625,0.0,1072.2354736328125,1.0,280.76123046875,281.9849853515625,291.491455078125,293.7602844238281,293.1499938964844,293.1499938964844,279.75,38106.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712195158004761,1.0,0.0,0.0,3.707553148269653,3.707578182220459,9.172085242425964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.93212890625,0.0,1614.1590576171875,1895.4371337890625,0.0,3134.25,0.9195510745048524,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870266556739807,0.4744742810726166,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694676518440247,0.2383392304182052,0.2276236861944198,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051524758338928,0.272163987159729,0.191998615860939,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.729040801525116,0.2006653100252151,0.1922768056392669,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035956978797913,0.1794368624687194,0.8181095123291016,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439916610717773,0.8114789724349976,0.8114789724349976,0.4000000059604645,1.0,-2.286151885986328,1.5417733192443848,0.7443787455558777,1.025782346725464,0.8845060467720032,0.8845060467720032,0.0,101.07827758789062,106.0,34670.29296875,0.0,1073.2740478515625,1.0,280.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715527653694153,1.0,0.0,0.0,3.6985504627227774,3.698575258255005,9.127595035351989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.57470703125,0.0,1604.02001953125,1895.4371337890625,0.0,3137.3759765625,0.9175650477409364,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896463394165039,0.4771645069122314,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705292105674744,0.2410493642091751,0.2298553436994552,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043519854545593,0.2733651101589203,0.1925264000892639,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293488383293152,0.2023936063051223,0.1936322897672653,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027855515480042,0.1801485419273376,0.8200684189796448,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459185898303985,0.6229579448699951,0.6229579448699951,0.800000011920929,1.0,-2.2966670989990234,0.9862043857574464,1.3104625940322876,0.4687137007713318,0.8703790903091431,0.8703790903091431,0.0,102.0068588256836,109.0,34593.53515625,0.0,1087.229736328125,1.0,281.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594118356704712,1.0,0.0,0.0,3.621722459793091,3.62174654006958,8.75232842645346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72314453125,0.0,1516.964111328125,1895.4371337890625,0.0,3023.489013671875,0.9004056453704834,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896463394165039,0.4771645069122314,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705292105674744,0.2410493642091751,0.2298553436994552,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043519854545593,0.2733651101589203,0.1925264000892639,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293488383293152,0.2023936063051223,0.1936322897672653,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027855515480042,0.1801485419273376,0.8200684189796448,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459185898303985,0.6229579448699951,0.6229579448699951,0.800000011920929,1.0,-2.2966670989990234,0.9862043857574464,1.3104625940322876,0.4687137007713318,0.8703790903091431,0.8703790903091431,0.0,102.0068588256836,109.0,34593.53515625,0.0,1087.229736328125,1.0,281.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594118356704712,1.0,0.0,0.0,3.621722459793091,3.62174654006958,8.75232842645346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72314453125,0.0,1516.964111328125,1895.4371337890625,0.0,3023.489013671875,0.9004056453704834,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920549631118774,0.4778353869915008,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718913555145264,0.2427864223718643,0.2313889414072036,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048824667930603,0.2744197845458984,0.1931691318750381,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302430272102356,0.2035998851060867,0.1946772038936615,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032319903373718,0.1808290332555771,0.822699248790741,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167419433594,283.91265869140625,1.0,0.4472942948341369,0.5286973714828491,0.5286973714828491,1.0,1.0,-2.3044989109039307,0.8706616759300232,1.4338372945785522,0.3515405654907226,0.8650959134101868,0.8650959134101868,0.0,102.4099578857422,109.0,33883.1015625,0.0,1097.49609375,1.0,281.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505986332893372,1.0,0.0,0.0,3.586126804351806,3.586150646209717,8.581131965001987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.82421875,0.0,1477.283935546875,1895.4371337890625,0.0,2940.8779296875,0.8924522995948792,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949450731277466,0.478529691696167,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734832763671875,0.2447058707475662,0.2331436723470688,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.805667519569397,0.2756778299808502,0.1940023750066757,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313506603240967,0.2049727737903595,0.1959215253591537,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039376497268677,0.181677371263504,0.826239287853241,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3284912109375,283.9915466308594,1.0,0.4489080607891083,0.5431962013244629,0.5431962013244629,1.0,1.0,-2.3141870498657227,0.8838956356048584,1.4302915334701538,0.3625527322292328,0.8596435785293579,0.8596435785293579,0.0,102.89728546142578,112.0,33880.1484375,0.0,1109.897216796875,1.0,281.3412170410156,282.61376953125,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470414876937866,1.0,0.0,0.0,3.5537891387939453,3.5538125038146973,8.427069815297727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.490234375,0.0,1441.7545166015625,1895.4371337890625,0.0,2907.569091796875,0.8851385116577148,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011108160018921,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766138315200806,0.2487862855195999,0.2369312494993209,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071410655975342,0.2784242033958435,0.195870041847229,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335500717163086,0.2079401165246963,0.1986699402332306,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221814155578,0.834665834903717,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527450799942016,0.5721938610076904,0.5721938610076904,1.0,1.0,-2.33681583404541,0.9277057647705078,1.4091099500656128,0.401235282421112,0.8520237803459167,0.8520237803459167,0.0,104.15776824951172,115.0,33159.78515625,0.0,1139.667724609375,1.0,281.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.4972567558288574,3.497279644012451,8.161093774106121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48828125,0.0,1380.372314453125,1895.4371337890625,0.0,2801.1162109375,0.8723691701889038,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011108160018921,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766138315200806,0.2487862855195999,0.2369312494993209,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071410655975342,0.2784242033958435,0.195870041847229,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335500717163086,0.2079401165246963,0.1986699402332306,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221814155578,0.834665834903717,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527450799942016,0.5721938610076904,0.5721938610076904,1.0,1.0,-2.33681583404541,0.9277057647705078,1.4091099500656128,0.401235282421112,0.8520237803459167,0.8520237803459167,0.0,104.15776824951172,115.0,33159.78515625,0.0,1139.667724609375,1.0,281.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.4972567558288574,3.497279644012451,8.161093774106121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48828125,0.0,1380.372314453125,1895.4371337890625,0.0,2801.1162109375,0.8723691701889038,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074718236923218,0.4833621084690094,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795636057853699,0.2531249821186065,0.240994244813919,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084079027175903,0.2814398407936096,0.1979449838399887,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356139421463013,0.2111302316188812,0.2016623020172119,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068361043930054,0.1858159005641937,0.8443801999092102,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572599232196808,0.6011914610862732,0.6011914610862732,1.0,1.0,-2.3628413677215576,0.9679834842681884,1.3948578834533691,0.4356397688388824,0.8476511240005493,0.8476511240005493,0.0,105.76496124267578,118.0,32502.521484375,0.0,1175.1986083984375,1.0,281.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251258730888367,1.0,0.0,0.0,3.454488754272461,3.4545109272003174,7.962709105413524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56787109375,0.0,1334.1766357421875,1895.4371337890625,0.0,2703.120849609375,0.8626125454902649,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074718236923218,0.4833621084690094,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795636057853699,0.2531249821186065,0.240994244813919,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084079027175903,0.2814398407936096,0.1979449838399887,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356139421463013,0.2111302316188812,0.2016623020172119,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068361043930054,0.1858159005641937,0.8443801999092102,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572599232196808,0.6011914610862732,0.6011914610862732,1.0,1.0,-2.3628413677215576,0.9679834842681884,1.3948578834533691,0.4356397688388824,0.8476511240005493,0.8476511240005493,0.0,105.76496124267578,118.0,32502.521484375,0.0,1175.1986083984375,1.0,281.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251258730888367,1.0,0.0,0.0,3.454488754272461,3.4545109272003174,7.962709105413524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56787109375,0.0,1334.1766357421875,1895.4371337890625,0.0,2703.120849609375,0.8626125454902649,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138908267021179,0.4868544936180115,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.782333254814148,0.2576750218868255,0.2452720701694488,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094984292984009,0.2846759557723999,0.2001868933439254,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375302314758301,0.2144900262355804,0.2048318833112716,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552147865295,0.1881926655769348,0.8550107479095459,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623136222362518,0.5987808704376221,0.5987808704376221,1.0,1.0,-2.3914449214935303,0.9797325134277344,1.4117122888565063,0.4409790635108948,0.8465229868888855,0.8465229868888855,0.0,107.65554809570312,121.0,31926.17578125,0.0,1215.65869140625,1.0,282.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154871463775635,1.0,0.0,0.0,3.4270987510681152,3.4271206855773926,7.836940199013043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.94287109375,0.0,1303.930419921875,1895.4371337890625,0.0,2613.81298828125,0.8562284708023071,1.0,0.0,3.0,1.0,0.0
