time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.819642961025238,0.4653183817863464,0.4239428341388702,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005621671676636,0.6244112253189087,0.5952391028404236,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297046661377,0.5236707925796509,0.3692695498466491,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569247484207153,0.3654585480690002,0.3521430790424347,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996984481812,0.2302030324935913,1.0663321018218994,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706510782241821,0.4066658616065979,0.4066658616065979,1.0,1.0,-3.370777606964112,1.03239643573761,2.338381290435791,0.2693831920623779,0.8977017402648926,0.8977017402648926,0.0,250.4463806152344,247.0,49819.3671875,0.0,3623.51611328125,1.0,280.7582092285156,283.0211181640625,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963885545730592,1.0,0.0,0.0,3.6525495052337646,3.652573585510254,8.901957926354953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66259765625,0.0,1537.3701171875,1895.4371337890625,0.0,4269.47021484375,0.905957579612732,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.819642961025238,0.4653183817863464,0.4239428341388702,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005621671676636,0.6244112253189087,0.5952391028404236,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297046661377,0.5236707925796509,0.3692695498466491,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569247484207153,0.3654585480690002,0.3521430790424347,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511996984481812,0.2302030324935913,1.0663321018218994,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706510782241821,0.4066658616065979,0.4066658616065979,1.0,1.0,-3.370777606964112,1.03239643573761,2.338381290435791,0.2693831920623779,0.8977017402648926,0.8977017402648926,0.0,250.4463806152344,247.0,49819.3671875,0.0,3623.51611328125,1.0,280.7582092285156,283.0211181640625,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963885545730592,1.0,0.0,0.0,3.6525495052337646,3.652573585510254,8.901957926354953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66259765625,0.0,1537.3701171875,1895.4371337890625,0.0,4269.47021484375,0.905957579612732,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195593953132629,0.4642356634140014,0.422397643327713,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011510610580444,0.6241083145141602,0.594391942024231,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771891117096,0.527286946773529,0.3713787794113159,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708627700806,0.3655815422534942,0.3518914878368377,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737010002136,0.2299945652484893,1.0641331672668457,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692054271697998,0.4056466519832611,0.4056466519832611,1.0,1.0,-3.367481470108032,1.028375267982483,2.339106321334839,0.2661246061325073,0.8986308574676514,0.8986308574676514,0.0,249.1314239501953,235.0,48639.30859375,0.0,3608.156005859375,1.0,281.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986587405204773,1.0,0.0,0.0,3.649181365966797,3.649205446243286,8.885547799764026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2939453125,0.0,1532.7913818359375,1895.4371337890625,0.0,4185.7158203125,0.9051539301872252,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195593953132629,0.4642356634140014,0.422397643327713,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011510610580444,0.6241083145141602,0.594391942024231,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771891117096,0.527286946773529,0.3713787794113159,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575708627700806,0.3655815422534942,0.3518914878368377,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737010002136,0.2299945652484893,1.0641331672668457,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692054271697998,0.4056466519832611,0.4056466519832611,1.0,1.0,-3.367481470108032,1.028375267982483,2.339106321334839,0.2661246061325073,0.8986308574676514,0.8986308574676514,0.0,249.1314239501953,235.0,48639.30859375,0.0,3608.156005859375,1.0,281.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986587405204773,1.0,0.0,0.0,3.649181365966797,3.649205446243286,8.885547799764026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2939453125,0.0,1532.7913818359375,1895.4371337890625,0.0,4185.7158203125,0.9051539301872252,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218708634376526,0.4643066823482513,0.4221371114253998,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042023420333862,0.6245972514152527,0.594499409198761,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554791212081909,0.5296517610549927,0.3727758526802063,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.760094940662384,0.3660769760608673,0.3520767092704773,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.653545081615448,0.2302272170782089,1.063998103141785,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.06317138671875,1.0,0.6676607728004456,0.4051370322704315,0.4051370322704315,1.0,1.0,-3.369033098220825,1.0274837017059326,2.3415493965148926,0.2649069428443908,0.900658369064331,0.900658369064331,0.0,245.86183166503903,235.0,47632.92578125,0.0,3593.048583984375,1.0,281.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782944917678832,1.0,0.0,0.0,3.650081157684326,3.650105237960816,8.889929858924006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.8115234375,0.0,1532.987548828125,1895.4371337890625,0.0,4113.880859375,0.9053179621696472,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253520727157593,0.4646337628364563,0.4222020208835602,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.908823549747467,0.6253910660743713,0.5949737429618835,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604829907417297,0.5322657823562622,0.3744053244590759,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637779712677002,0.3668007850646972,0.3525022566318512,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566630005836487,0.2306581437587738,1.064725637435913,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.665865421295166,0.4047462940216064,0.4047462940216064,1.0,1.0,-3.3730242252349854,1.027755856513977,2.3452682495117188,0.2643189132213592,0.9021725058555604,0.9021725058555604,0.0,241.4859313964844,223.0,47535.78125,0.0,3577.323486328125,1.0,281.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974434494972229,1.0,0.0,0.0,3.6532232761383057,3.653247356414795,8.905241770662542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.38330078125,0.0,1535.824462890625,1895.4371337890625,0.0,4080.16015625,0.9059298038482666,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323469161987305,0.4635408520698547,0.4213756620883941,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419150352478,0.6253867149353027,0.5951015949249268,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709124326705933,0.536009669303894,0.3770543336868286,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715718150138855,0.3673431575298309,0.3529369533061981,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633698344230652,0.2309859842061996,1.0653115510940552,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614047884941101,0.4039648473262787,0.4039648473262787,1.0,1.0,-3.3766112327575684,1.0267843008041382,2.34982705116272,0.2628580927848816,0.9007031321525574,0.9007031321525574,0.0,232.1912841796875,211.0,48674.35546875,0.0,3532.240478515625,1.0,281.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857778549194336,1.0,0.0,0.0,3.6544175148010254,3.654441356658936,8.911064810490643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03662109375,0.0,1537.993408203125,1895.4371337890625,0.0,4178.7412109375,0.9062482118606568,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323469161987305,0.4635408520698547,0.4213756620883941,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419150352478,0.6253867149353027,0.5951015949249268,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709124326705933,0.536009669303894,0.3770543336868286,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715718150138855,0.3673431575298309,0.3529369533061981,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633698344230652,0.2309859842061996,1.0653115510940552,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614047884941101,0.4039648473262787,0.4039648473262787,1.0,1.0,-3.3766112327575684,1.0267843008041382,2.34982705116272,0.2628580927848816,0.9007031321525574,0.9007031321525574,0.0,232.1912841796875,211.0,48674.35546875,0.0,3532.240478515625,1.0,281.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857778549194336,1.0,0.0,0.0,3.6544175148010254,3.654441356658936,8.911064810490643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03662109375,0.0,1537.993408203125,1895.4371337890625,0.0,4178.7412109375,0.9062482118606568,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386428952217102,0.4611044824123382,0.4190887212753296,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286318421363832,0.6238247752189636,0.5935836434364319,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.880972146987915,0.5385461449623108,0.3787072896957397,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940668106079,0.3668815493583679,0.3523479998111725,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305762618780136,1.062532901763916,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.4031834006309509,0.4031834006309509,1.0,1.0,-3.369982957839966,1.02224862575531,2.3477344512939453,0.2600341737270355,0.8965463042259216,0.8965463042259216,0.0,222.8473052978516,199.0,49712.953125,0.0,3462.921630859375,1.0,280.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985966682434082,1.0,0.0,0.0,3.6479666233062735,3.647990703582764,8.879633242031559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7021484375,0.0,1532.3328857421875,1895.4371337890625,0.0,4288.15869140625,0.9049379229545592,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386428952217102,0.4611044824123382,0.4190887212753296,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286318421363832,0.6238247752189636,0.5935836434364319,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.880972146987915,0.5385461449623108,0.3787072896957397,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788940668106079,0.3668815493583679,0.3523479998111725,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305762618780136,1.062532901763916,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.4031834006309509,0.4031834006309509,1.0,1.0,-3.369982957839966,1.02224862575531,2.3477344512939453,0.2600341737270355,0.8965463042259216,0.8965463042259216,0.0,222.8473052978516,199.0,49712.953125,0.0,3462.921630859375,1.0,280.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985966682434082,1.0,0.0,0.0,3.6479666233062735,3.647990703582764,8.879633242031559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7021484375,0.0,1532.3328857421875,1895.4371337890625,0.0,4288.15869140625,0.9049379229545592,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476006388664246,0.4602660238742828,0.4174154996871948,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941465139389038,0.6235608458518982,0.5924073457717896,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005298614502,0.5424864888191223,0.3807578980922699,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.788589596748352,0.3671759068965912,0.3518844544887543,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914332389832,0.2306148707866668,1.0596786737442017,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292284965515,0.4023520648479461,0.4023520648479461,1.0,1.0,-3.365018844604492,1.0181756019592283,2.346843242645264,0.2570158839225769,0.8973533511161804,0.8973533511161804,0.0,211.8661193847656,187.0,48517.7890625,0.0,3388.323974609375,1.0,281.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883503913879396,1.0,0.0,0.0,3.644186019897461,3.64421010017395,8.861237574819825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1962890625,0.0,1527.323486328125,1895.4371337890625,0.0,4200.87548828125,0.9040442109107972,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476006388664246,0.4602660238742828,0.4174154996871948,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941465139389038,0.6235608458518982,0.5924073457717896,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894005298614502,0.5424864888191223,0.3807578980922699,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.788589596748352,0.3671759068965912,0.3518844544887543,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914332389832,0.2306148707866668,1.0596786737442017,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292284965515,0.4023520648479461,0.4023520648479461,1.0,1.0,-3.365018844604492,1.0181756019592283,2.346843242645264,0.2570158839225769,0.8973533511161804,0.8973533511161804,0.0,211.8661193847656,187.0,48517.7890625,0.0,3388.323974609375,1.0,281.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883503913879396,1.0,0.0,0.0,3.644186019897461,3.64421010017395,8.861237574819825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1962890625,0.0,1527.323486328125,1895.4371337890625,0.0,4200.87548828125,0.9040442109107972,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610885143280029,0.4608469903469085,0.4172085523605346,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125348091124,0.6248326897621155,0.5927928686141968,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121806025505066,0.547767698764801,0.3838523030281067,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942112922668,0.3685276806354522,0.352431982755661,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614334106445,0.2314765453338623,1.060277819633484,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309150695801,0.401520699262619,0.401520699262619,1.0,1.0,-3.37032437324524,1.0176676511764526,2.352656841278076,0.2553192675113678,0.9007863402366638,0.9007863402366638,0.0,199.19830322265625,175.0,47414.05859375,0.0,3327.7119140625,1.0,281.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975862205028534,1.0,0.0,0.0,3.647831916809082,3.647855758666992,8.878976700543717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1845703125,0.0,1529.9053955078125,1895.4371337890625,0.0,4092.653076171875,0.904731035232544,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610885143280029,0.4608469903469085,0.4172085523605346,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125348091124,0.6248326897621155,0.5927928686141968,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121806025505066,0.547767698764801,0.3838523030281067,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023942112922668,0.3685276806354522,0.352431982755661,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614334106445,0.2314765453338623,1.060277819633484,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309150695801,0.401520699262619,0.401520699262619,1.0,1.0,-3.37032437324524,1.0176676511764526,2.352656841278076,0.2553192675113678,0.9007863402366638,0.9007863402366638,0.0,199.19830322265625,175.0,47414.05859375,0.0,3327.7119140625,1.0,281.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975862205028534,1.0,0.0,0.0,3.647831916809082,3.647855758666992,8.878976700543717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1845703125,0.0,1529.9053955078125,1895.4371337890625,0.0,4092.653076171875,0.904731035232544,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686240315437317,0.4606555700302124,0.4171220064163208,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676633477211,0.6250961422920227,0.5930872559547424,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229086637496948,0.5500005483627319,0.3854323625564575,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098899126052856,0.3690256178379059,0.3528187870979309,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6966889500617981,0.2318411320447921,1.0611857175827026,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403665542602539,0.4011050462722778,0.4011050462722778,1.0,1.0,-3.3740382194519043,1.0177706480026243,2.3562674522399902,0.2547200620174408,0.8998063206672668,0.8998063206672668,0.0,192.92872619628903,175.0,48425.1484375,0.0,3300.112548828125,1.0,281.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982657253742218,1.0,0.0,0.0,3.649182081222534,3.649206161499024,8.885550641934969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.78857421875,0.0,1531.80859375,1895.4371337890625,0.0,4151.7783203125,0.905018985271454,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753353357315063,0.4599202275276184,0.4164324700832367,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751578569412231,0.6247953772544861,0.5927885174751282,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328559041023254,0.5517484545707703,0.3865993320941925,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163570761680603,0.3691698312759399,0.3528632223606109,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027495503425598,0.2319595217704773,1.0611073970794678,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373423933982849,0.4007070958614349,0.4007070958614349,1.0,1.0,-3.3742191791534424,1.0166913270950315,2.3575279712677,0.2537389993667602,0.8992228507995605,0.8992228507995605,0.0,187.26161193847656,163.0,48553.7421875,0.0,3267.884765625,1.0,281.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870526790618896,1.0,0.0,0.0,3.648611307144165,3.648635149002075,8.882770998752676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.4541015625,0.0,1531.6138916015625,1895.4371337890625,0.0,4189.72021484375,0.9049572348594666,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.891395628452301,0.4597567915916443,0.4154496788978576,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990722119808197,0.6252703070640564,0.5924034118652344,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.95503032207489,0.5564493536949158,0.389223963022232,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308011293411255,0.3700953423976898,0.353041261434555,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325863987207412,1.060989260673523,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.3999112546443939,0.3999112546443939,1.0,1.0,-3.37579345703125,1.0149731636047363,2.3608200550079346,0.2516553103923797,0.9024721384048462,0.9024721384048462,0.0,175.41619873046875,166.0,47461.91015625,0.0,3203.22705078125,1.0,281.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783716201782228,1.0,0.0,0.0,3.653404951095581,3.6534290313720703,8.906127391128393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.18798828125,0.0,1535.8499755859375,1895.4371337890625,0.0,4114.552734375,0.9059500694274902,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.891395628452301,0.4597567915916443,0.4154496788978576,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990722119808197,0.6252703070640564,0.5924034118652344,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.95503032207489,0.5564493536949158,0.389223963022232,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308011293411255,0.3700953423976898,0.353041261434555,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325863987207412,1.060989260673523,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.3999112546443939,0.3999112546443939,1.0,1.0,-3.37579345703125,1.0149731636047363,2.3608200550079346,0.2516553103923797,0.9024721384048462,0.9024721384048462,0.0,175.41619873046875,166.0,47461.91015625,0.0,3203.22705078125,1.0,281.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783716201782228,1.0,0.0,0.0,3.653404951095581,3.6534290313720703,8.906127391128393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.18798828125,0.0,1535.8499755859375,1895.4371337890625,0.0,4114.552734375,0.9059500694274902,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989551067352295,0.4586021900177002,0.4146510660648346,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211288452148,0.6248544454574585,0.5922378897666931,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551879882812,0.5602635145187378,0.3920094072818756,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380381464958191,0.3705105483531952,0.3534920215606689,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329026758670807,1.0622899532318115,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885111808777,0.3991154134273529,0.3991154134273529,1.0,1.0,-3.3800973892211914,1.0141830444335938,2.3659143447875977,0.2500834167003631,0.9008731842041016,0.9008731842041016,0.0,170.39166259765625,169.0,48605.2734375,0.0,3183.959716796875,1.0,281.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893034100532532,1.0,0.0,0.0,3.654858112335205,3.6548821926116943,8.913214628591959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49951171875,0.0,1538.4326171875,1895.4371337890625,0.0,4209.05322265625,0.90634024143219,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989551067352295,0.4586021900177002,0.4146510660648346,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211288452148,0.6248544454574585,0.5922378897666931,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551879882812,0.5602635145187378,0.3920094072818756,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380381464958191,0.3705105483531952,0.3534920215606689,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329026758670807,1.0622899532318115,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885111808777,0.3991154134273529,0.3991154134273529,1.0,1.0,-3.3800973892211914,1.0141830444335938,2.3659143447875977,0.2500834167003631,0.9008731842041016,0.9008731842041016,0.0,170.39166259765625,169.0,48605.2734375,0.0,3183.959716796875,1.0,281.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893034100532532,1.0,0.0,0.0,3.654858112335205,3.6548821926116943,8.913214628591959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.49951171875,0.0,1538.4326171875,1895.4371337890625,0.0,4209.05322265625,0.90634024143219,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897513747215271,0.4562014639377594,0.4127261638641357,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732234954834,0.6230329871177673,0.5908099412918091,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.967881679534912,0.5629151463508606,0.3940030038356781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378015160560608,0.3699690997600555,0.3531797528266907,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324644923210144,1.0611131191253662,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983117341995239,0.3983117341995239,1.0,1.0,-3.3766798973083496,1.0106967687606812,2.365983009338379,0.247533693909645,0.8966386914253235,0.8966386914253235,0.0,170.2530059814453,172.0,49673.16015625,0.0,3175.48388671875,1.0,280.7582397460937,283.0152893066406,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648404598236084,3.648428678512573,8.881765438673028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.462890625,0.0,1532.8194580078125,1895.4371337890625,0.0,4300.0,0.9050351977348328,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897513747215271,0.4562014639377594,0.4127261638641357,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732234954834,0.6230329871177673,0.5908099412918091,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.967881679534912,0.5629151463508606,0.3940030038356781,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378015160560608,0.3699690997600555,0.3531797528266907,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324644923210144,1.0611131191253662,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983117341995239,0.3983117341995239,1.0,1.0,-3.3766798973083496,1.0106967687606812,2.365983009338379,0.247533693909645,0.8966386914253235,0.8966386914253235,0.0,170.2530059814453,172.0,49673.16015625,0.0,3175.48388671875,1.0,280.7582397460937,283.0152893066406,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648404598236084,3.648428678512573,8.881765438673028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.462890625,0.0,1532.8194580078125,1895.4371337890625,0.0,4300.0,0.9050351977348328,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952137231826782,0.4553544223308563,0.4114943444728851,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.99524188041687,0.6225347518920898,0.589871883392334,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616923332214,0.5670110583305359,0.3964908719062805,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365663290023804,0.3701801598072052,0.3530987203121185,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.232436716556549,1.0601797103881836,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293255686759949,0.3975080549716949,0.3975080549716949,1.0,1.0,-3.375828266143799,1.008110761642456,2.3677175045013428,0.2450385987758636,0.8974153995513916,0.8974153995513916,0.0,171.0726318359375,175.0,48515.046875,0.0,3178.323974609375,1.0,281.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908285140991212,1.0,0.0,0.0,3.6445510387420654,3.644575119018554,8.863012794790848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9287109375,0.0,1527.7412109375,1895.4371337890625,0.0,4222.115234375,0.90412700176239,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952137231826782,0.4553544223308563,0.4114943444728851,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.99524188041687,0.6225347518920898,0.589871883392334,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616923332214,0.5670110583305359,0.3964908719062805,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365663290023804,0.3701801598072052,0.3530987203121185,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.232436716556549,1.0601797103881836,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293255686759949,0.3975080549716949,0.3975080549716949,1.0,1.0,-3.375828266143799,1.008110761642456,2.3677175045013428,0.2450385987758636,0.8974153995513916,0.8974153995513916,0.0,171.0726318359375,175.0,48515.046875,0.0,3178.323974609375,1.0,281.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908285140991212,1.0,0.0,0.0,3.6445510387420654,3.644575119018554,8.863012794790848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9287109375,0.0,1527.7412109375,1895.4371337890625,0.0,4222.115234375,0.90412700176239,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949419260025024,0.4554990828037262,0.4114435315132141,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951112866401672,0.6229009628295898,0.5900101065635681,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695467948913574,0.5696098208427429,0.3981505334377289,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366273641586304,0.3706979751586914,0.3534496426582336,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955619812012,0.2327282577753067,1.0610090494155884,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299893856048584,0.3971062302589416,0.3971062302589416,1.0,1.0,-3.379343032836914,1.008173584938049,2.3711695671081543,0.2442853152751922,0.8993887901306152,0.8993887901306152,0.0,171.37350463867188,175.0,47527.2578125,0.0,3187.97900390625,1.0,281.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823443293571472,1.0,0.0,0.0,3.645223617553711,3.645247459411621,8.866284133546287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.66552734375,0.0,1527.6807861328125,1895.4371337890625,0.0,4149.06787109375,0.9042401909828186,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.895208477973938,0.4558761417865753,0.4117310345172882,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.995375394821167,0.6235558986663818,0.5905393958091736,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711132645606996,0.5724450349807739,0.4000698626041412,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371289968490601,0.3714288175106048,0.3540671467781067,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152978897095,0.2331978380680084,1.0628002882003784,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309718489646912,0.3967491388320923,0.3967491388320923,1.0,1.0,-3.385526418685913,1.0092716217041016,2.3762547969818115,0.2439816147089004,0.9008646607398988,0.9008646607398988,0.0,171.6134490966797,178.0,47450.3984375,0.0,3203.323486328125,1.0,281.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978325128555298,1.0,0.0,0.0,3.648169994354248,3.648193836212158,8.880622317519737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.35400390625,0.0,1530.2833251953125,1895.4371337890625,0.0,4114.14794921875,0.904807150363922,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922860026359558,0.4548824429512024,0.4114125072956085,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933084845542908,0.6232595443725586,0.5908383727073669,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764927268028259,0.4032809436321258,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354750871658325,0.3719403445720672,0.3549278378486633,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335455566644668,1.0656553506851196,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331855654716492,0.3960349261760711,0.3960349261760711,1.0,1.0,-3.3938469886779785,1.0100666284561155,2.3837804794311523,0.2431341856718063,0.89936763048172,0.89936763048172,0.0,173.7059326171875,181.0,48635.74609375,0.0,3234.291259765625,1.0,281.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895790815353394,1.0,0.0,0.0,3.649040937423706,3.6490650177001953,8.884863973435131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79296875,0.0,1532.0687255859375,1895.4371337890625,0.0,4211.41650390625,0.9050517678260804,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922860026359558,0.4548824429512024,0.4114125072956085,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933084845542908,0.6232595443725586,0.5908383727073669,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764927268028259,0.4032809436321258,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354750871658325,0.3719403445720672,0.3549278378486633,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335455566644668,1.0656553506851196,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331855654716492,0.3960349261760711,0.3960349261760711,1.0,1.0,-3.3938469886779785,1.0100666284561155,2.3837804794311523,0.2431341856718063,0.89936763048172,0.89936763048172,0.0,173.7059326171875,181.0,48635.74609375,0.0,3234.291259765625,1.0,281.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895790815353394,1.0,0.0,0.0,3.649040937423706,3.6490650177001953,8.884863973435131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79296875,0.0,1532.0687255859375,1895.4371337890625,0.0,4211.41650390625,0.9050517678260804,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882718086242676,0.4546137452125549,0.4108830988407135,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902087450027466,0.6234588027000427,0.5907647609710693,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812711119651794,0.4063684940338135,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328307271003723,0.3727135360240936,0.3555308878421783,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340051084756851,1.0674943923950195,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.39532071352005,0.39532071352005,1.0,1.0,-3.3997628688812256,1.0100412368774414,2.389721632003784,0.2417178004980087,0.902719259262085,0.902719259262085,0.0,176.33270263671875,184.0,47583.3984375,0.0,3263.027099609375,1.0,281.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809521436691284,1.0,0.0,0.0,3.654066801071167,3.654090881347656,8.90935496045131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90625,0.0,1536.53857421875,1895.4371337890625,0.0,4136.99462890625,0.906094253063202,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882718086242676,0.4546137452125549,0.4108830988407135,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902087450027466,0.6234588027000427,0.5907647609710693,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812711119651794,0.4063684940338135,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328307271003723,0.3727135360240936,0.3555308878421783,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340051084756851,1.0674943923950195,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.39532071352005,0.39532071352005,1.0,1.0,-3.3997628688812256,1.0100412368774414,2.389721632003784,0.2417178004980087,0.902719259262085,0.902719259262085,0.0,176.33270263671875,184.0,47583.3984375,0.0,3263.027099609375,1.0,281.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809521436691284,1.0,0.0,0.0,3.654066801071167,3.654090881347656,8.90935496045131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90625,0.0,1536.53857421875,1895.4371337890625,0.0,4136.99462890625,0.906094253063202,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837855458259583,0.4533581435680389,0.4102847874164581,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710139274596,0.6227613687515259,0.5906469225883484,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676699042320251,0.5851089954376221,0.4094109535217285,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227190971375,0.3729622960090637,0.3561396598815918,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341385781764984,1.0694694519042969,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377584338188171,0.3944265246391296,0.3944265246391296,1.0,1.0,-3.405679702758789,1.0094892978668213,2.396190404891968,0.2400155514478683,0.9012426137924194,0.9012426137924194,0.0,179.3383331298828,187.0,48748.7890625,0.0,3294.0478515625,1.0,281.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919797778129578,1.0,0.0,0.0,3.655885696411133,3.655909776687622,8.918227081267105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5068359375,0.0,1539.5045166015625,1895.4371337890625,0.0,4231.95458984375,0.9065635800361632,1.0,0.0,3.0,1.0,0.0
