time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220945954322815,0.2801757454872131,0.2573643624782562,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.4021789729595184,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525283932685852,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.286844253540039,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358710050583,0.7179885506629944,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808124363422394,0.3808124363422394,1.0,1.0,-2.611466646194458,0.6997938752174377,1.911672592163086,0.1107767894864082,0.8972622752189636,0.8972622752189636,0.0,185.51437377929688,184.0,32042.728515625,0.0,1839.51025390625,1.0,282.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328624725342,1.0,0.0,0.0,3.645873785018921,3.64589786529541,8.869447469805891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.4532470703125,1895.4371337890625,0.0,3181.26708984375,0.9044426083564758,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220945954322815,0.2801757454872131,0.2573643624782562,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.4021789729595184,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525283932685852,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.286844253540039,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358710050583,0.7179885506629944,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808124363422394,0.3808124363422394,1.0,1.0,-2.611466646194458,0.6997938752174377,1.911672592163086,0.1107767894864082,0.8972622752189636,0.8972622752189636,0.0,185.51437377929688,184.0,32042.728515625,0.0,1839.51025390625,1.0,282.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328624725342,1.0,0.0,0.0,3.645873785018921,3.64589786529541,8.869447469805891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.4532470703125,1895.4371337890625,0.0,3181.26708984375,0.9044426083564758,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189778685569763,0.2779579758644104,0.2553394436836242,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071642518043518,0.3988619744777679,0.3829188346862793,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478606939315796,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844193875789642,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833630561829,0.1513390243053436,0.7085644006729126,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284874677658081,0.6284874677658081,0.6000000238418579,1.0,-2.594897747039795,1.2241910696029663,1.3707067966461182,0.6383619904518127,0.8987006545066833,0.8987006545066833,0.0,186.6955718994141,172.0,30218.240234375,0.0,1818.987060546875,1.0,282.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526270389556885,1.0,0.0,0.0,3.646065473556519,3.6460893154144287,8.870379701875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.771484375,1895.4371337890625,0.0,2959.8818359375,0.9043939113616944,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189778685569763,0.2779579758644104,0.2553394436836242,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071642518043518,0.3988619744777679,0.3829188346862793,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478606939315796,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844193875789642,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833630561829,0.1513390243053436,0.7085644006729126,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284874677658081,0.6284874677658081,0.6000000238418579,1.0,-2.594897747039795,1.2241910696029663,1.3707067966461182,0.6383619904518127,0.8987006545066833,0.8987006545066833,0.0,186.6955718994141,172.0,30218.240234375,0.0,1818.987060546875,1.0,282.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526270389556885,1.0,0.0,0.0,3.646065473556519,3.6460893154144287,8.870379701875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.771484375,1895.4371337890625,0.0,2959.8818359375,0.9043939113616944,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197738885879517,0.2759757936000824,0.2533813118934631,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080224394798279,0.3958171308040619,0.3798582255840301,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.844277560710907,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335314750671,0.2822037637233734,0.2727477848529815,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805382728577,0.149418443441391,0.6991395354270935,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354124903678894,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.5676214694976807,2.1702284812927246,0.3973931670188904,1.5883723497390747,0.9017670154571532,0.9017670154571532,0.0,182.9701385498047,160.0,28400.15234375,0.0,1765.5908203125,1.0,283.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259474635124207,1.0,0.0,0.0,3.6512184143066406,3.65124249458313,8.895470386960369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98681640625,0.0,1533.4249267578125,1895.4371337890625,0.0,2710.753662109375,0.90544992685318,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197738885879517,0.2759757936000824,0.2533813118934631,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080224394798279,0.3958171308040619,0.3798582255840301,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.844277560710907,0.5336212515830994,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335314750671,0.2822037637233734,0.2727477848529815,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805382728577,0.149418443441391,0.6991395354270935,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354124903678894,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.5676214694976807,2.1702284812927246,0.3973931670188904,1.5883723497390747,0.9017670154571532,0.9017670154571532,0.0,182.9701385498047,160.0,28400.15234375,0.0,1765.5908203125,1.0,283.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259474635124207,1.0,0.0,0.0,3.6512184143066406,3.65124249458313,8.895470386960369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98681640625,0.0,1533.4249267578125,1895.4371337890625,0.0,2710.753662109375,0.90544992685318,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209587693214417,0.2744690477848053,0.2522445917129516,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094456195831299,0.3938249051570892,0.3781819939613342,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422858119010925,0.528461217880249,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258831262588501,0.2807428240776062,0.2714962661266327,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876722931861877,0.1482905000448227,0.6941724419593811,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.531640887260437,1.0,1.0,0.0,1.0,-2.5505852699279785,2.550560474395752,2.483125717844814e-05,1.9711982011795044,0.8990967273712158,0.8990967273712158,0.0,179.96572875976562,160.0,28314.76171875,0.0,1729.7767333984375,1.0,282.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288349509239197,1.0,0.0,0.0,3.651240348815918,3.6512644290924072,8.895577252587827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77099609375,0.0,1534.5101318359375,1895.4371337890625,0.0,2737.602783203125,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214482426643372,0.2724681496620178,0.2505169212818146,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102502226829529,0.3913175761699676,0.375912070274353,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396092057228088,0.5237079858779907,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264897227287292,0.2788625955581665,0.2697822451591491,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876771807670593,0.1468936204910278,0.6879432201385498,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271751880645752,1.0,1.0,0.0,1.0,-2.5305328369140625,2.5305278301239014,5.151412551640533e-06,1.9558168649673464,0.8970715403556824,0.8970715403556824,0.0,176.84249877929688,163.0,28096.87109375,0.0,1687.91650390625,1.0,282.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285969495773315,1.0,0.0,0.0,3.6474697589874254,3.647493839263916,8.877213986124843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.8154296875,0.0,1531.345703125,1895.4371337890625,0.0,2735.388427734375,0.9047785997390748,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.720851480960846,0.2708010375499725,0.2487416118383407,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097291588783264,0.3890324831008911,0.3735027909278869,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376063704490662,0.521369218826294,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259592413902283,0.2771183550357818,0.2679435908794403,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864665508270264,0.1455304026603698,0.6812578439712524,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241369605064392,1.0,1.0,0.0,1.0,-2.512441873550415,2.512436628341675,5.0774642659234814e-06,1.9417219161987305,0.8981450200080872,0.8981450200080872,0.0,175.0340576171875,163.0,27302.271484375,0.0,1654.97509765625,1.0,283.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144639730453491,1.0,0.0,0.0,3.645562887191773,3.6455867290496826,8.867934297995816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8408203125,0.0,1528.7908935546875,1895.4371337890625,0.0,2604.36083984375,0.9043784737586976,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204111814498901,0.2697057127952575,0.2476039826869964,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091962337493896,0.3873685896396637,0.3717758357524872,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.836372971534729,0.5199934840202332,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254334688186646,0.275844395160675,0.2666116058826446,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853351950645447,0.1444833874702453,0.6761155724525452,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219551920890808,1.0,1.0,0.0,1.0,-2.499563694000244,2.499558687210083,5.025508926337352e-06,1.93173897266388,0.8986692428588867,0.8986692428588867,0.0,173.9022674560547,166.0,27105.13671875,0.0,1632.4271240234375,1.0,283.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050628304481506,1.0,0.0,0.0,3.6460680961608887,3.646092176437378,8.870392775861546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.93701171875,0.0,1528.8837890625,1895.4371337890625,0.0,2517.80322265625,0.9044161438941956,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194076180458069,0.2680448293685913,0.2459005117416381,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077603578567505,0.3845440447330475,0.3688792884349823,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345444202423096,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095304489136,0.2736887037754059,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828562378883362,0.1426531225442886,0.6672002673149109,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790916442871094,2.479086637496948,4.943541171087418e-06,1.9159016609191888,0.9033207893371582,0.9033207893371582,0.0,172.5673065185547,169.0,26218.345703125,0.0,1598.94091796875,1.0,283.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800363302230835,1.0,0.0,0.0,3.653218746185303,3.653242588043213,8.905219601729186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27880859375,0.0,1535.1610107421875,1895.4371337890625,0.0,2290.466552734375,0.9058690667152404,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194076180458069,0.2680448293685913,0.2459005117416381,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077603578567505,0.3845440447330475,0.3688792884349823,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345444202423096,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095304489136,0.2736887037754059,0.2643866240978241,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828562378883362,0.1426531225442886,0.6672002673149109,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187986493110657,1.0,1.0,0.0,1.0,-2.4790916442871094,2.479086637496948,4.943541171087418e-06,1.9159016609191888,0.9033207893371582,0.9033207893371582,0.0,172.5673065185547,169.0,26218.345703125,0.0,1598.94091796875,1.0,283.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800363302230835,1.0,0.0,0.0,3.653218746185303,3.653242588043213,8.905219601729186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27880859375,0.0,1535.1610107421875,1895.4371337890625,0.0,2290.466552734375,0.9058690667152404,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166571021080017,0.265158861875534,0.2437919527292251,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806239366531372,0.3656633496284485,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293886184692383,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212822437286377,0.2707580924034118,0.2619778513908386,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825916290283,0.1404323428869247,0.6583185791969299,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914364814758,1.0,1.0,0.0,1.0,-2.4612462520599365,2.4612414836883545,4.872901627095416e-06,1.9022256135940552,0.9012165069580078,0.9012165069580078,0.0,172.88304138183594,172.0,26536.296875,0.0,1576.31884765625,1.0,283.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926954030990601,1.0,0.0,0.0,3.655785083770752,3.655809164047241,8.917735385693959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64697265625,0.0,1539.3388671875,1895.4371337890625,0.0,2404.837646484375,0.9065281748771667,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166571021080017,0.265158861875534,0.2437919527292251,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806239366531372,0.3656633496284485,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293886184692383,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212822437286377,0.2707580924034118,0.2619778513908386,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825916290283,0.1404323428869247,0.6583185791969299,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914364814758,1.0,1.0,0.0,1.0,-2.4612462520599365,2.4612414836883545,4.872901627095416e-06,1.9022256135940552,0.9012165069580078,0.9012165069580078,0.0,172.88304138183594,172.0,26536.296875,0.0,1576.31884765625,1.0,283.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926954030990601,1.0,0.0,0.0,3.655785083770752,3.655809164047241,8.917735385693959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64697265625,0.0,1539.3388671875,1895.4371337890625,0.0,2404.837646484375,0.9065281748771667,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110275030136108,0.2609532475471496,0.2403585314750671,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648996353149,0.3610830903053283,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200353384017944,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422801971436,0.2667712569236755,0.2585409283638,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.57240229845047,0.1374158561229705,0.6461349129676819,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.4389543533325195,2.438949584960937,4.785305918630911e-06,1.885095238685608,0.8953722715377808,0.8953722715377808,0.0,174.76480102539062,160.0,26809.27734375,0.0,1554.5941162109375,1.0,282.8581848144531,283.6194763183594,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099397420883179,1.0,0.0,0.0,3.6471800804138175,3.647204160690308,8.875804269337095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92578125,0.0,1531.9749755859375,1895.4371337890625,0.0,2562.63818359375,0.9047984480857848,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110275030136108,0.2609532475471496,0.2403585314750671,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648996353149,0.3610830903053283,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200353384017944,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160422801971436,0.2667712569236755,0.2585409283638,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.57240229845047,0.1374158561229705,0.6461349129676819,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156935453414917,1.0,1.0,0.0,1.0,-2.4389543533325195,2.438949584960937,4.785305918630911e-06,1.885095238685608,0.8953722715377808,0.8953722715377808,0.0,174.76480102539062,160.0,26809.27734375,0.0,1554.5941162109375,1.0,282.8581848144531,283.6194763183594,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099397420883179,1.0,0.0,0.0,3.6471800804138175,3.647204160690308,8.875804269337095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92578125,0.0,1531.9749755859375,1895.4371337890625,0.0,2562.63818359375,0.9047984480857848,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092772722244263,0.2591457068920135,0.2385005950927734,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965819835662842,0.3729667663574219,0.3586033582687378,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156358003616333,0.5252365469932556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144445776939392,0.2649060189723968,0.2566280364990234,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699446797370911,0.1358849555253982,0.6389710903167725,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130320191383362,1.0,1.0,0.0,1.0,-2.4224870204925537,2.422482252120972,4.721202913060552e-06,1.872482657432556,0.89566570520401,0.89566570520401,0.0,174.08480834960938,160.0,26057.330078125,0.0,1530.173095703125,1.0,283.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994468212127686,1.0,0.0,0.0,3.642594337463379,3.642618179321289,8.853497774907737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5517578125,0.0,1526.5751953125,1895.4371337890625,0.0,2466.36865234375,0.9038146734237672,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091383934020996,0.2578161954879761,0.2370899468660354,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964782118797302,0.3710170984268188,0.3565483689308166,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125715851783752,0.5224248766899109,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142125964164734,0.2633729577064514,0.255001962184906,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687703490257263,0.1345515698194503,0.6323471069335938,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095763206481934,1.0,1.0,0.0,1.0,-2.4050350189208984,2.4050302505493164,4.653543328458909e-06,1.8590022325515747,0.8955209851264954,0.8955209851264954,0.0,172.083984375,148.0,25820.017578125,0.0,1499.3399658203125,1.0,283.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904156446456909,1.0,0.0,0.0,3.640385627746582,3.640409469604492,8.842764600558439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.2333984375,0.0,1523.6658935546875,1895.4371337890625,0.0,2384.140625,0.9032440781593324,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118431329727173,0.2558850944042206,0.2349542379379272,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791699409485,0.3678547143936157,0.3531421720981598,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095000982284546,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121866226196,0.2608916759490967,0.2522744536399841,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865682601929,0.1323663890361786,0.6208153963088989,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.368699789047241,2.3686952590942383,4.514258762355894e-06,1.8309115171432493,0.8985565900802612,0.8985565900802612,0.0,165.64295959472656,136.0,24818.06640625,0.0,1427.1544189453125,1.0,283.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639766931533813,1.0,0.0,0.0,3.641623497009277,3.641647338867188,8.84877977114229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.4708251953125,1895.4371337890625,0.0,2147.542236328125,0.903383731842041,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118431329727173,0.2558850944042206,0.2349542379379272,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791699409485,0.3678547143936157,0.3531421720981598,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095000982284546,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164121866226196,0.2608916759490967,0.2522744536399841,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865682601929,0.1323663890361786,0.6208153963088989,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008533000946045,1.0,1.0,0.0,1.0,-2.368699789047241,2.3686952590942383,4.514258762355894e-06,1.8309115171432493,0.8985565900802612,0.8985565900802612,0.0,165.64295959472656,136.0,24818.06640625,0.0,1427.1544189453125,1.0,283.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639766931533813,1.0,0.0,0.0,3.641623497009277,3.641647338867188,8.84877977114229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.4708251953125,1895.4371337890625,0.0,2147.542236328125,0.903383731842041,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171847820281982,0.0,0.2333383709192276,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317666053772,0.0,0.3503205180168152,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042407512665,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422920227051,0.0,0.2500166594982147,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725672841072083,0.0,0.6114895343780518,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.33146333694458,2.331459045410156,4.373763658804819e-06,1.8020973205566408,0.0,0.0,0.0,157.08311462402344,60.0,23830.578125,0.0,1347.3450927734375,0.0,283.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521127223968506,3.65213680267334,8.899829140318616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.26220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171847820281982,0.0,0.2333383709192276,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317666053772,0.0,0.3503205180168152,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042407512665,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422920227051,0.0,0.2500166594982147,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725672841072083,0.0,0.6114895343780518,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.33146333694458,2.331459045410156,4.373763658804819e-06,1.8020973205566408,0.0,0.0,0.0,157.08311462402344,60.0,23830.578125,0.0,1347.3450927734375,0.0,283.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6521127223968506,3.65213680267334,8.899829140318616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.26220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0009260782971978,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0009752073092386,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.3562174439430237,0.0,0.0007202854030765,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0009752052137628,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0046259313821792,285.3348083496094,294.1499938964844,295.31689453125,287.1830749511719,295.3519592285156,296.8141784667969,284.3959655761719,0.0,0.0,0.7537577152252197,0.7537577152252197,0.2462422996759414,1.0,-0.0098690669983625,0.0099437227472662,-7.465565431630239e-05,-0.0124087845906615,0.0,0.0,0.0,-0.051955584436655,60.0,1170.4945068359375,-0.0,-6.640666924795369e-06,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.06564020836522e-16,7.072247065353801e-16,5.78116408944276e-21,1.1039611472153309e-13,1.1039563360681905e-13,4.848359928211655e-19,0.0,0.0,-0.0,0.0,0.0,5.456102139736696e-27,6.849555980517605e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0009287481079809,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0013612861512228,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0021379506215453,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0009935352718457,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0026114552747458,285.3320617675781,294.1499938964844,295.2962646484375,287.172607421875,295.34912109375,296.6890563964844,284.1224975585937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0063877566717565,0.0070990272797644,-0.0007112707826308,-0.0141655169427394,0.0,0.0,0.0,-0.0343138761818409,60.0,577.4964599609375,-0.0,-6.3376132857229095e-06,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.231157099763558e-28,2.635827721888371e-28,3.0066669902931283e-31,-4.2112368826921795e-18,-4.208242075284432e-18,-2.994899496214869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001198619647766,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001374714483972,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001347833458567,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001266757462872,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0005392025923356,285.3294372558594,294.1499938964844,295.2694702148437,287.1585693359375,295.3472900390625,296.49151611328125,283.9749450683594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012698348145931,0.0031420588493347,-0.0018722241511568,-0.0164926331490278,0.0,0.0,0.0,-0.0087532754987478,60.0,227.6556396484375,-0.0,-1.099354918210338e-07,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1391621848885056e-38,-1.5283076729761327e-38,-3.4921885146300555e-39,-1.1432193443044035e-20,-9.27088520912948e-21,-2.161308435862947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.59820972639136e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001013619912555,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,7.571672176709399e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001010854393825,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.000477923604194,285.32843017578125,294.1499938964844,295.2427673339844,287.14410400390625,295.3464050292969,296.30419921875,283.9345092773437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226556332781,0.0008187653729692,0.0002038902312051,-0.0185408983379602,0.0,0.0,0.0,-0.008410919457674,60.0,88.11473846435547,-0.0,-7.130510937258806e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37895347983717e-21,4.302731417488376e-21,4.076222062348794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,9.530522947898136e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001003644865704,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,7.413850835291669e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001003611469059,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0004760491428896,285.327392578125,294.1499938964844,295.21612548828125,287.1292419433594,295.3453369140625,296.1424255371094,283.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154664050787,3.6437551642620753e-08,0.001015429967083,-0.0191820003092288,0.0,0.0,0.0,-0.0086218966171145,60.0,36.86736297607422,-0.0,-7.03289870784829e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538914377551012e-21,4.2707391571662505e-21,4.268175220384763e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.525469067739324e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001003081852104,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.408782403217629e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001003078068606,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0004758130235131,285.3262634277344,294.1499938964844,295.1895446777344,287.11395263671875,295.34405517578125,296.0021057128906,283.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.393531799316406,-0.0,-7.025455772691205e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540700409127532e-21,4.2703804968225256e-21,4.270320316201789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.51903421082534e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,7.403748895740137e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001002400385914,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0004754920082632,285.3238220214844,294.1499938964844,295.13653564453125,287.0822448730469,295.3407897949219,295.7718505859375,284.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.142992973327637,-0.0,-7.01593734220296e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.27037161109329e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.51903421082534e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001002403369056,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,7.403748895740137e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001002400385914,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0004754920082632,285.3238220214844,294.1499938964844,295.13653564453125,287.0822448730469,295.3407897949219,295.7718505859375,284.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.142992973327637,-0.0,-7.01593734220296e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.27037161109329e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.515378769719972e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001002018470899,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.400905451504514e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001002015487756,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004753094690386,285.32110595703125,294.1499938964844,295.0837097167969,287.0491027832031,295.336669921875,295.5915222167969,284.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873218536376953,-0.0,-7.010521585470998e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.515378769719972e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001002018470899,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.400905451504514e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001002015487756,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004753094690386,285.32110595703125,294.1499938964844,295.0837097167969,287.0491027832031,295.336669921875,295.5915222167969,284.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873218536376953,-0.0,-7.010521585470998e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.514050907455383e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001001878554234,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.399871537927538e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001001875643851,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0004752431705128,285.318115234375,294.1499938964844,295.03106689453125,287.01470947265625,295.3316345214844,295.44647216796875,284.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653862953186035,-0.0,-7.008535618524547e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
