time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.514050907455383e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001001878554234,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.399871537927538e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001001875643851,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0004752431705128,285.318115234375,294.1499938964844,295.03106689453125,287.01470947265625,295.3316345214844,295.44647216796875,284.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653862953186035,-0.0,-7.008535618524547e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.514614794170484e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001001937926048,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.400309550575912e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001001935015665,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0004752714012283,285.31494140625,294.1499938964844,294.9785461425781,286.9791259765625,295.3257751464844,295.3265686035156,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565282344818115,-0.0,-7.009338531815956e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.514614794170484e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001001937926048,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.400309550575912e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001001935015665,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0004752714012283,285.31494140625,294.1499938964844,294.9785461425781,286.9791259765625,295.3257751464844,295.3265686035156,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565282344818115,-0.0,-7.009338531815956e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.51546971919015e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0001002027929644,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,7.400974573101848e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.000100202509202,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0004753141256514,285.3132629394531,294.1499938964844,294.95233154296875,286.9609375,295.322509765625,295.2737731933594,284.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528804779052734,-0.0,-7.010584113231745e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.51663460000418e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0001002150529529,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.401879702229053e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001002147691906,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0004753723042085,285.3115234375,294.1499938964844,294.9261474609375,286.9425048828125,295.3190612792969,295.2247314453125,284.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494046688079834,-0.0,-7.012286573626626e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,9.519673039903864e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001002470526145,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.404242205666378e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001002467688522,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.000475524138892,285.30792236328125,294.1499938964844,294.87384033203125,286.90496826171875,295.3115234375,295.1359558105469,284.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427368640899658,-0.0,-7.016737413323426e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,9.519673039903864e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001002470526145,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.404242205666378e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001002467688522,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.000475524138892,285.30792236328125,294.1499938964844,294.87384033203125,286.90496826171875,295.3115234375,295.1359558105469,284.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427368640899658,-0.0,-7.016737413323426e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.523299377178772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001002852295641,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,7.407062366837636e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001002849530777,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004757053102366,285.3041687011719,294.1499938964844,294.82159423828125,286.8666687011719,295.3031921386719,295.05670166015625,284.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363235950469971,-0.0,-7.022056536243326e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.523299377178772e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001002852295641,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,7.407062366837636e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001002849530777,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004757053102366,285.3041687011719,294.1499938964844,294.82159423828125,286.8666687011719,295.3031921386719,295.05670166015625,284.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363235950469971,-0.0,-7.022056536243326e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.527092333883048e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001003251745714,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.410012040054426e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.000100324898085,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0004758948343805,285.3002624511719,294.1499938964844,294.7694091796875,286.8276672363281,295.2940673828125,294.9844055175781,284.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301035404205322,-0.0,-7.027624349120742e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.527092333883048e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001003251745714,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.410012040054426e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.000100324898085,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0004758948343805,285.3002624511719,294.1499938964844,294.7694091796875,286.8276672363281,295.2940673828125,294.9844055175781,284.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301035404205322,-0.0,-7.027624349120742e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0001003627403406,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.412786362692714e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001003624638542,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0004760730953421,285.29620361328125,294.1499938964844,294.7171936035156,286.78814697265625,295.2841491699219,294.9172668457031,284.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240359783172607,-0.0,-7.032862470168767e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.530660463497044e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0001003627403406,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.412786362692714e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001003624638542,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0004760730953421,285.29620361328125,294.1499938964844,294.7171936035156,286.78814697265625,295.2841491699219,294.9172668457031,284.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240359783172607,-0.0,-7.032862470168767e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.532248077448456e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001003794604912,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,7.41402109269984e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001003791912808,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004761524323839,285.2941589355469,294.1499938964844,294.69110107421875,286.7682189941406,295.2789001464844,294.8852233886719,284.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210482120513916,-0.0,-7.035193050342059e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.53365452005528e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001003942670649,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,7.415113941533491e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0001003939978545,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004762226890306,285.29205322265625,294.1499938964844,294.6649780273437,286.7481994628906,295.2734680175781,294.8539733886719,284.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180855751037598,-0.0,-7.037255045361236e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0001004168079816,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001004165460471,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.0004763297038152,285.28778076171875,294.1499938964844,294.6127319335937,286.7079467773437,295.2620544433594,294.7934875488281,284.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122209548950195,-0.0,-7.040390670454144e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.535795834381132e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0001004168079816,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,7.416778680635616e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001004165460471,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.0004763297038152,285.28778076171875,294.1499938964844,294.6127319335937,286.7079467773437,295.2620544433594,294.7934875488281,284.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122209548950195,-0.0,-7.040390670454144e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.536898141959682e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.00010042842041,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,7.417636516038328e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0001004281584755,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0004763848264701,285.2834167480469,294.1499938964844,294.5604248046875,286.66748046875,295.2499084472656,294.73516845703125,284.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064177513122559,-0.0,-7.04199365486602e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.536898141959682e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.00010042842041,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,7.417636516038328e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0001004281584755,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0004763848264701,285.2834167480469,294.1499938964844,294.5604248046875,286.66748046875,295.2499084472656,294.73516845703125,284.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064177513122559,-0.0,-7.04199365486602e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.53689668676816e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001004283985821,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,7.417634333251044e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001004281439236,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004763847973663,285.27899169921875,294.1499938964844,294.50799560546875,286.626953125,295.23699951171875,294.678466796875,284.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006592273712158,-0.0,-7.041965943699324e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.53689668676816e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001004283985821,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,7.417634333251044e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001004281439236,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004763847973663,285.27899169921875,294.1499938964844,294.50799560546875,286.626953125,295.23699951171875,294.678466796875,284.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006592273712158,-0.0,-7.041965943699324e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.535862045595422e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001004174991976,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.416828884743154e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001004172372631,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0004763331089634,285.27447509765625,294.1499938964844,294.4554748535156,286.58648681640625,295.2234191894531,294.6230163574219,284.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949380397796631,-0.0,-7.040411986736217e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.535862045595422e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001004174991976,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.416828884743154e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001004172372631,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0004763331089634,285.27447509765625,294.1499938964844,294.4554748535156,286.58648681640625,295.2234191894531,294.6230163574219,284.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949380397796631,-0.0,-7.040411986736217e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.53501876210794e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001004086225293,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,7.416172593366355e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001004083678708,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004762910248246,285.272216796875,294.1499938964844,294.4291687011719,286.5662841796875,295.2163391113281,294.5956420898437,284.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920920372009277,-0.0,-7.039155036636657e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.534010314382611e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001003979923552,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,7.415387517539784e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001003977376967,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.000476240646094,285.2699279785156,294.1499938964844,294.4028015136719,286.546142578125,295.2091064453125,294.5684814453125,284.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892572402954102,-0.0,-7.03765294929326e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.531650721328332e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.00010037314496,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,7.413552521029487e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001003728975774,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0004761228337883,285.2653503417969,294.1499938964844,294.3499450683594,286.506103515625,295.1941223144531,294.5145874023437,284.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836286544799805,-0.0,-7.03414571034955e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.531650721328332e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.00010037314496,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,7.413552521029487e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001003728975774,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0004761228337883,285.2653503417969,294.1499938964844,294.3499450683594,286.506103515625,295.1941223144531,294.5145874023437,284.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836286544799805,-0.0,-7.03414571034955e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.52892587520182e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001003444485832,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.411432306980714e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001003442012006,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.000475986773381,285.2607116699219,294.1499938964844,294.2969055175781,286.4664306640625,295.178466796875,294.4612121582031,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780612945556641,-0.0,-7.030100590554866e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,9.52892587520182e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001003444485832,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.411432306980714e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001003442012006,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.000475986773381,285.2607116699219,294.1499938964844,294.2969055175781,286.4664306640625,295.178466796875,294.4612121582031,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780612945556641,-0.0,-7.030100590554866e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.525902714813128e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001003126089926,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.409079989884049e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001003123616101,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004758357827086,285.25604248046875,294.1499938964844,294.24365234375,286.42724609375,295.1621398925781,294.4081115722656,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725546836853027,-0.0,-7.025616355349484e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.525902714813128e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001003126089926,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.409079989884049e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001003123616101,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004758357827086,285.25604248046875,294.1499938964844,294.24365234375,286.42724609375,295.1621398925781,294.4081115722656,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725546836853027,-0.0,-7.025616355349484e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.522651816951112e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001002783683361,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,7.406550867017359e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0001002781282295,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0004756734124384,285.2513732910156,294.1499938964844,294.19012451171875,286.3887023925781,295.1451416015625,294.3551940917969,284.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671064853668213,-0.0,-7.020798165058295e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.522651816951112e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0001002783683361,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,7.406550867017359e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0001002781282295,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0004756734124384,285.2513732910156,294.1499938964844,294.19012451171875,286.3887023925781,295.1451416015625,294.3551940917969,284.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671064853668213,-0.0,-7.020798165058295e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.520961611997336e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001002605640678,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,7.405236101476476e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001002603312372,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0004755890113301,285.2490539550781,294.1499938964844,294.16326904296875,286.3696594238281,295.13641357421875,294.3287658691406,284.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644035816192627,-0.0,-7.018294212457479e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.519237210042776e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001002424105536,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,7.403895142488182e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.000100242170447,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004755028930958,285.2467041015625,294.1499938964844,294.1363525390625,286.350830078125,295.12750244140625,294.3023376464844,284.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.617144107818604,-0.0,-7.01574123240789e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.515706915408372e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001002052304102,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.401148468488827e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001002049975795,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0004753265820909,285.2420349121094,294.1499938964844,294.082275390625,286.3138122558594,295.10919189453125,294.2494812011719,284.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5637526512146,-0.0,-7.010515190586375e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.515706915408372e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001002052304102,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.401148468488827e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001002049975795,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0004753265820909,285.2420349121094,294.1499938964844,294.082275390625,286.3138122558594,295.10919189453125,294.2494812011719,284.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5637526512146,-0.0,-7.010515190586375e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.51208348851651e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001001670680125,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.398329762509093e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001001668424578,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004751456144731,285.2373352050781,294.1499938964844,294.0278625488281,286.2777099609375,295.0902709960937,294.1965637207031,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510847568511963,-0.0,-7.005154856187802e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.51208348851651e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001001670680125,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.398329762509093e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001001668424578,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004751456144731,285.2373352050781,294.1499938964844,294.0278625488281,286.2777099609375,295.0902709960937,294.1965637207031,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510847568511963,-0.0,-7.005154856187802e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
