time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.310999303124844e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.804937872104348e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.241900311782956e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.804931323742494e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004651029594242,285.041259765625,294.1499938964844,289.1400146484375,283.4470520019531,291.4028625488281,289.2982177734375,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.682923078536988,-0.0,-6.710904187912092e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004647340392693,285.041748046875,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654327392578125,-0.0,-6.700255994473991e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004647340392693,285.041748046875,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654327392578125,-0.0,-6.700255994473991e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.230232586152852e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.78913449216634e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004643536522053,285.0422668457031,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.62573790550232,-0.0,-6.689285925176591e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.230232586152852e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.78913449216634e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004643536522053,285.0422668457031,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.62573790550232,-0.0,-6.689285925176591e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.288125875173137e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.224109867820516e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.78084426606074e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004639604012481,285.04278564453125,294.1499938964844,289.0299987792969,283.416748046875,291.2829284667969,289.2034912109375,285.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5971412658691406,-0.0,-6.677954900169425e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.288125875173137e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.224109867820516e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.78084426606074e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004639604012481,285.04278564453125,294.1499938964844,289.0299987792969,283.416748046875,291.2829284667969,289.2034912109375,285.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5971412658691406,-0.0,-6.677954900169425e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.217749953269958e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004635519871953,285.0433654785156,294.1499938964844,288.99334716796875,283.4076232910156,291.2431335449219,289.171630859375,285.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.568527936935425,-0.0,-6.666196838978068e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.217749953269958e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004635519871953,285.0433654785156,294.1499938964844,288.99334716796875,283.4076232910156,291.2431335449219,289.171630859375,285.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.568527936935425,-0.0,-6.666196838978068e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.275765478378162e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.76783485384658e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.214495417429134e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.767828305484728e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004633429925888,285.04364013671875,294.1499938964844,288.9750061035156,283.4032592773437,291.2232666015625,289.1557006835937,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.554215431213379,-0.0,-6.6601849368908e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.271493763662876e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.76333612925373e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.211173215182498e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.76333030848764e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004631296324077,285.0439453125,294.1499938964844,288.9566650390625,283.3989562988281,291.20343017578125,289.1398010253906,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.539898633956909,-0.0,-6.654049400367512e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.754145867191256e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.204385474324226e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004626937152352,285.0445861816406,294.1499938964844,288.9200134277344,283.3907470703125,291.163818359375,289.1080322265625,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.511255979537964,-0.0,-6.641523242478797e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.754145867191256e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.204385474324226e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004626937152352,285.0445861816406,294.1499938964844,288.9200134277344,283.3907470703125,291.163818359375,289.1080322265625,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.511255979537964,-0.0,-6.641523242478797e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.74466820480302e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004622444103006,285.04522705078125,294.1499938964844,288.8833312988281,283.3829345703125,291.1242980957031,289.0764465332031,285.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482606649398804,-0.0,-6.62862547073928e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.74466820480302e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004622444103006,285.04522705078125,294.1499938964844,288.8833312988281,283.3829345703125,291.1242980957031,289.0764465332031,285.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482606649398804,-0.0,-6.62862547073928e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004617854719981,285.0458984375,294.1499938964844,288.8466796875,283.3755187988281,291.0848693847656,289.0450134277344,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.45396089553833,-0.0,-6.615464087644797e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004617854719981,285.0458984375,294.1499938964844,288.8466796875,283.3755187988281,291.0848693847656,289.0450134277344,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.45396089553833,-0.0,-6.615464087644797e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.235216566594318e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.000461317540612,285.0466003417969,294.1499938964844,288.8099975585937,283.36846923828125,291.0455322265625,289.0138244628906,285.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4253346920013428,-0.0,-6.60205827784921e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.235216566594318e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.000461317540612,285.0466003417969,294.1499938964844,288.8099975585937,283.36846923828125,291.0455322265625,289.0138244628906,285.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4253346920013428,-0.0,-6.60205827784921e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.230493742506952e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.179283420555294e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.720154776005074e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004610815958585,285.0469665527344,294.1499938964844,288.7916564941406,283.3651123046875,291.02587890625,288.9983215332031,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411031007766724,-0.0,-6.59530456914581e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.225743269780652e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.175588689278811e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.715152555145325e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004608443414326,285.0473327636719,294.1499938964844,288.7733459472656,283.3617858886719,291.0062866210937,288.98291015625,285.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396738052368164,-0.0,-6.588515333305622e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.705111006041987e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004603680281434,285.048095703125,294.1499938964844,288.7366638183594,283.35546875,290.96710205078125,288.9523010253906,285.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3681888580322266,-0.0,-6.574898492317517e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.705111006041987e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004603680281434,285.048095703125,294.1499938964844,288.7366638183594,283.35546875,290.96710205078125,288.9523010253906,285.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3681888580322266,-0.0,-6.574898492317517e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004598914238158,285.0488586425781,294.1499938964844,288.70001220703125,283.34942626953125,290.9280090332031,288.9220275878906,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339698076248169,-0.0,-6.561285914585825e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004598914238158,285.0488586425781,294.1499938964844,288.70001220703125,283.34942626953125,290.9280090332031,288.9220275878906,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339698076248169,-0.0,-6.561285914585825e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.197171311825514e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004594171477947,285.0496520996094,294.1499938964844,288.663330078125,283.3437194824219,290.8890075683594,288.89208984375,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311279058456421,-0.0,-6.547755049268744e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.197171311825514e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004594171477947,285.0496520996094,294.1499938964844,288.663330078125,283.3437194824219,290.8890075683594,288.89208984375,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311279058456421,-0.0,-6.547755049268744e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004589479940477,285.05047607421875,294.1499938964844,288.6266784667969,283.3382568359375,290.85009765625,288.86248779296875,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282947301864624,-0.0,-6.534383345524476e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004589479940477,285.05047607421875,294.1499938964844,288.6266784667969,283.3382568359375,290.85009765625,288.86248779296875,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282947301864624,-0.0,-6.534383345524476e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.183130896417424e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.142445247154683e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.67027954175137e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0004587157745845,285.0509033203125,294.1499938964844,288.6083374023437,283.33563232421875,290.8306579589844,288.84783935546875,285.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2688167095184326,-0.0,-6.527771034825491e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.1785317636095e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.138867658795789e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.66543666436337e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004584860580507,285.05133056640625,294.1499938964844,288.5899963378906,283.33306884765625,290.8112487792969,288.8332824707031,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254712581634521,-0.0,-6.521231910028291e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0004580351815093,285.0522155761719,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8044738769531,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226594924926758,-0.0,-6.508407324190557e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0004580351815093,285.0522155761719,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8044738769531,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226594924926758,-0.0,-6.508407324190557e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004575951606966,285.0531005859375,294.1499938964844,288.51666259765625,283.32342529296875,290.7337951660156,288.77606201171875,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198587656021118,-0.0,-6.495903903669388e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.160696208709852e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004575951606966,285.0531005859375,294.1499938964844,288.51666259765625,283.32342529296875,290.7337951660156,288.77606201171875,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198587656021118,-0.0,-6.495903903669388e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004571705940179,285.05401611328125,294.1499938964844,288.4800109863281,283.31890869140625,290.6951599121094,288.7480163574219,285.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.0068129068240523,0.0,0.0,0.0,-0.006281410343945,60.0,2.1707100868225098,-0.0,-6.483850256699952e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004571705940179,285.05401611328125,294.1499938964844,288.4800109863281,283.31890869140625,290.6951599121094,288.7480163574219,285.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.0068129068240523,0.0,0.0,0.0,-0.006281410343945,60.0,2.1707100868225098,-0.0,-6.483850256699952e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004567621508613,285.0549621582031,294.1499938964844,288.4433288574219,283.3145751953125,290.6566162109375,288.7203674316406,285.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503389712221e-09,0.0009743102127686,-0.0065458645112812,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1429708003997803,-0.0,-6.47226556793612e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004567621508613,285.0549621582031,294.1499938964844,288.4433288574219,283.3145751953125,290.6566162109375,288.7203674316406,285.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503389712221e-09,0.0009743102127686,-0.0065458645112812,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1429708003997803,-0.0,-6.47226556793612e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
