time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.140062320511788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.108946738298982e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.000456564448541,285.055419921875,294.1499938964844,288.42498779296875,283.3124694824219,290.6373596191406,288.7066650390625,285.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173516192866e-09,0.0009738883818499,-0.0064166053198277,0.0,0.0,0.0,-0.0062064328230917,60.0,2.1291513442993164,-0.0,-6.46666151737918e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.136214794125408e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.105954136932269e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.620875061955304e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004563722759485,285.055908203125,294.1499938964844,288.4066772460937,283.3104248046875,290.6181030273437,288.6930847167969,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632260923837752e-09,0.0009734783670864,-0.0062909685075283,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1153724193573,-0.0,-6.46121662839505e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.128815145231783e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004560026281978,285.056884765625,294.1499938964844,288.3699951171875,283.3064270019531,290.5796813964844,288.6661376953125,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492781922221,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0879151821136475,-0.0,-6.450749623354568e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.128815145231783e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.100198126863688e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004560026281978,285.056884765625,294.1499938964844,288.3699951171875,283.3064270019531,290.5796813964844,288.6661376953125,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492781922221,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0879151821136475,-0.0,-6.450749623354568e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.094800821505487e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004556560015771,285.057861328125,294.1499938964844,288.3333435058594,283.30255126953125,290.54132080078125,288.6395568847656,285.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497060809099e-09,0.0009719499503262,-0.0058226403780281,0.0,0.0,0.0,-0.0060940589755773,60.0,2.0606167316436768,-0.0,-6.440942001972871e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.094800821505487e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004556560015771,285.057861328125,294.1499938964844,288.3333435058594,283.30255126953125,290.54132080078125,288.6395568847656,285.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497060809099e-09,0.0009719499503262,-0.0058226403780281,0.0,0.0,0.0,-0.0060940589755773,60.0,2.0606167316436768,-0.0,-6.440942001972871e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004553328326437,285.0588684082031,294.1499938964844,288.2966613769531,283.2987976074219,290.5030212402344,288.6132202148437,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503848461898883e-09,0.000971260247752,-0.0056113139726221,0.0,0.0,0.0,-0.0060540777631103,60.0,2.033467531204224,-0.0,-6.431804422390996e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004553328326437,285.0588684082031,294.1499938964844,288.2966613769531,283.2987976074219,290.5030212402344,288.6132202148437,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503848461898883e-09,0.000971260247752,-0.0056113139726221,0.0,0.0,0.0,-0.0060540777631103,60.0,2.033467531204224,-0.0,-6.431804422390996e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.59275639615953e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004550385056063,285.0599060058594,294.1499938964844,288.260009765625,283.2951354980469,290.4647521972656,288.587158203125,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346318125,2.43040454428467e-09,0.0009706321870908,-0.0054188650101423,0.0,0.0,0.0,-0.006017668172717,60.0,2.0064966678619385,-0.0,-6.423487519668927e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.085185643518344e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.59275639615953e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004550385056063,285.0599060058594,294.1499938964844,288.260009765625,283.2951354980469,290.4647521972656,288.587158203125,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346318125,2.43040454428467e-09,0.0009706321870908,-0.0054188650101423,0.0,0.0,0.0,-0.006017668172717,60.0,2.0064966678619385,-0.0,-6.423487519668927e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.106752258958296e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.589854016667232e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.589848923496902e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004549005825538,285.0604248046875,294.1499938964844,288.2416687011719,283.2933654785156,290.4456481933594,288.57421875,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.3959858541644508e-09,0.0009703378309495,-0.0053286761976778,0.0,0.0,0.0,-0.0060006049461662,60.0,1.9930685758590696,-0.0,-6.419592324391489e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.58710807026364e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.081010699039325e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.58710370468907e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004547703720163,285.0609741210937,294.1499938964844,288.22332763671875,283.29156494140625,290.4265441894531,288.5613098144531,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363486961698413e-09,0.0009700599475763,-0.0052435174584388,0.0,0.0,0.0,-0.005984493996948,60.0,1.979681134223938,-0.0,-6.415915265733929e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.584232611814514e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004546341660898,285.0615539550781,294.1499938964844,288.2027893066406,283.28961181640625,290.4051513671875,288.5469055175781,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294961515318846e-09,0.0009697693167254,-0.0051544490270316,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9647399187088013,-0.0,-6.412070518990731e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.099434828385712e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.58214804995805e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.077347254380584e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.582143684383482e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004545350966509,285.06201171875,294.1499938964844,288.1866760253906,283.2880554199219,290.38836669921875,288.5355834960937,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601183921,2.3047708186396676e-09,0.0009695578482933,-0.0050896597094833,0.0,0.0,0.0,-0.0059553855098783,60.0,1.9530370235443115,-0.0,-6.409274533325515e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.095410496229306e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.577909804647788e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.0742164098192e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.57790543907322e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004543340473901,285.0631103515625,294.1499938964844,288.1499938964844,283.2846069335937,290.3502502441406,288.5099182128906,285.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691309533081,2.2545920685956844e-09,0.0009691286832094,-0.0049581727944314,0.0,0.0,0.0,-0.0059305094182491,60.0,1.926566243171692,-0.0,-6.403602270665942e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.095410496229306e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.577909804647788e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.0742164098192e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.57790543907322e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004543340473901,285.0631103515625,294.1499938964844,288.1499938964844,283.2846069335937,290.3502502441406,288.5099182128906,285.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691309533081,2.2545920685956844e-09,0.0009691286832094,-0.0049581727944314,0.0,0.0,0.0,-0.0059305094182491,60.0,1.926566243171692,-0.0,-6.403602270665942e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.09273949218914e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.575097647029908e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.072139123920351e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.575093281455338e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004542006645351,285.064208984375,294.1499938964844,288.1101989746094,283.2789306640625,290.3121337890625,288.4840087890625,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688460850156,2.221285377856929e-09,0.0009688438149169,-0.004870896693319,0.0,0.0,0.0,-0.0059139975346624,60.0,1.8992975950241089,-0.0,-6.399838525794621e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.09273949218914e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.575097647029908e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.072139123920351e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.575093281455338e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004542006645351,285.064208984375,294.1499938964844,288.1101989746094,283.2789306640625,290.3121337890625,288.4840087890625,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688460850156,2.221285377856929e-09,0.0009688438149169,-0.004870896693319,0.0,0.0,0.0,-0.0059139975346624,60.0,1.8992975950241089,-0.0,-6.399838525794621e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.091913670999928e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.57422744249925e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,7.071496656863019e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.574223076924682e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004541593953035,285.0653381347656,294.1499938964844,288.064453125,283.2690124511719,290.27392578125,288.45721435546875,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687577257864,2.210959415549496e-09,0.0009687555138953,-0.0048438389785587,0.0,0.0,0.0,-0.0059088785201311,60.0,1.8693618774414065,-0.0,-6.398671814622503e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.091913670999928e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.57422744249925e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,7.071496656863019e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.574223076924682e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004541593953035,285.0653381347656,294.1499938964844,288.064453125,283.2690124511719,290.27392578125,288.45721435546875,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687577257864,2.210959415549496e-09,0.0009687555138953,-0.0048438389785587,0.0,0.0,0.0,-0.0059088785201311,60.0,1.8693618774414065,-0.0,-6.398671814622503e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.092167601920664e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.574495197739452e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.071693835314363e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.574490104569122e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004541720845736,285.0658874511719,294.1499938964844,288.0395202636719,283.2625732421875,290.2547607421875,288.4432373046875,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968784559518,2.2141024569322103e-09,0.0009687823476269,-0.0048520751297473,0.0,0.0,0.0,-0.0059104366227984,60.0,1.8531993627548216,-0.0,-6.399027085990383e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.092853724723682e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.57521770033054e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.072227890603244e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.575213334755972e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004542063688859,285.06646728515625,294.1499938964844,288.0133056640625,283.2552185058594,290.2355041503906,288.4288024902344,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688575519248,2.222637629500923e-09,0.0009688552818261,-0.0048744403757154,0.0,0.0,0.0,-0.0059146676212549,60.0,1.83625328540802,-0.0,-6.39999129248281e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.095490531763062e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.577994205756112e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.074278255458921e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.577989840181544e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004543380637187,285.0675964355469,294.1499938964844,287.9572448730469,283.2378234863281,290.19683837890625,288.3983764648437,285.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691381128504,2.2554527134843742e-09,0.0009691358427517,-0.0049604279920458,0.0,0.0,0.0,-0.0059309350326657,60.0,1.80027174949646,-0.0,-6.403699615020741e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.095490531763062e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.577994205756112e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.074278255458921e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.577989840181544e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004543380637187,285.0675964355469,294.1499938964844,287.9572448730469,283.2378234863281,290.19683837890625,288.3983764648437,285.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691381128504,2.2554527134843742e-09,0.0009691358427517,-0.0049604279920458,0.0,0.0,0.0,-0.0059309350326657,60.0,1.80027174949646,-0.0,-6.403699615020741e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.099821909330784e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.582555503584445e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.077647023834288e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.582551138009876e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004545544506981,285.0687561035156,294.1499938964844,287.8967590332031,283.2172241210937,290.1578063964844,288.3649597167969,285.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992921479,2.309384905530009e-09,0.0009695970220491,-0.005101750139147,0.0,0.0,0.0,-0.0059576714411377,60.0,1.7612732648849487,-0.0,-6.409796071693563e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.099821909330784e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.582555503584445e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.077647023834288e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.582551138009876e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004545544506981,285.0687561035156,294.1499938964844,287.8967590332031,283.2172241210937,290.1578063964844,288.3649597167969,285.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992921479,2.309384905530009e-09,0.0009695970220491,-0.005101750139147,0.0,0.0,0.0,-0.0059576714411377,60.0,1.7612732648849487,-0.0,-6.409796071693563e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.105807112064213e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.082302181515843e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.588853572495282e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004548534343484,285.0699462890625,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.3280639648437,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839237250911083e-09,0.0009702343377284,-0.0052970689721405,0.0,0.0,0.0,-0.0059946235269308,60.0,1.7198693752288818,-0.0,-6.418227371796092e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.105807112064213e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.58885793806985e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.082302181515843e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.588853572495282e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004548534343484,285.0699462890625,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.3280639648437,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839237250911083e-09,0.0009702343377284,-0.0052970689721405,0.0,0.0,0.0,-0.0059946235269308,60.0,1.7198693752288818,-0.0,-6.418227371796092e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.113556006923318e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.597017924534156e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.088328857207671e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.597013558959588e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004552405152935,285.0711364746094,294.1499938964844,287.7646484375,283.16766357421875,290.0783386230469,288.2865295410156,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710620506666,2.480431637863489e-09,0.0009710596059449,-0.0055499542504549,0.0,0.0,0.0,-0.0060424664989113,60.0,1.6761424541473389,-0.0,-6.429151966358404e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.113556006923318e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.597017924534156e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.088328857207671e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.597013558959588e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004552405152935,285.0711364746094,294.1499938964844,287.7646484375,283.16766357421875,290.0783386230469,288.2865295410156,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710620506666,2.480431637863489e-09,0.0009710596059449,-0.0055499542504549,0.0,0.0,0.0,-0.0060424664989113,60.0,1.6761424541473389,-0.0,-6.429151966358404e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.11792740225792e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.091728912200779e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.601617057342082e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004554588813334,285.0717468261719,294.1499938964844,287.72967529296875,283.1537780761719,290.05816650390625,288.26434326171875,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.5348789733925514e-09,0.0009715251508168,-0.0056926249526441,0.0,0.0,0.0,-0.0060694585554301,60.0,1.6537026166915894,-0.0,-6.435319477304803e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.122807387029752e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.606759704183788e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.60675533860922e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004557026259135,285.0723571777344,294.1499938964844,287.6940612792969,283.139404296875,290.0378112792969,288.24072265625,285.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.59565835492026e-09,0.0009720448288135,-0.0058518871665,0.0,0.0,0.0,-0.0060995891690254,60.0,1.6307750940322876,-0.0,-6.44220747858526e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.129645331995562e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.613960719434544e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.100843504304066e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.613957081455736e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004560442466754,285.0731506347656,294.1499938964844,287.6476135253906,283.1203308105469,290.0115966796875,288.2087707519531,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.680836663770947e-09,0.0009727731812745,-0.0060750823467969,0.0,0.0,0.0,-0.0061418158002197,60.0,1.6009021997451782,-0.0,-6.45186730707792e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.133778075920418e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.618313197279348e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.104057294782251e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.61830883170478e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004562506801448,285.0735778808594,294.1499938964844,287.62109375,283.1093139648437,289.99676513671875,288.18994140625,285.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216141574,2.7323137086199267e-09,0.000973213405814,-0.0062099685892462,0.0,0.0,0.0,-0.0061673349700868,60.0,1.5838700532913208,-0.0,-6.457707968365868e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.146359661826864e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.631561988499016e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.113842730177566e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.631557622924448e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004568791482597,285.0748291015625,294.1499938964844,287.5462951660156,283.07769775390625,289.955078125,288.1333923339844,285.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563729666,2.889033900999038e-09,0.0009745535207912,-0.0066206236369907,0.0,0.0,0.0,-0.0062450282275676,60.0,1.5356391668319702,-0.0,-6.475507774439393e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.146359661826864e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.631561988499016e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.113842730177566e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.631557622924448e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004568791482597,285.0748291015625,294.1499938964844,287.5462951660156,283.07769775390625,289.955078125,288.1333923339844,285.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563729666,2.889033900999038e-09,0.0009745535207912,-0.0066206236369907,0.0,0.0,0.0,-0.0062450282275676,60.0,1.5356391668319702,-0.0,-6.475507774439393e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.160467743640766e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.646418038755657e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.124815601855516e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.646414400776848e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004575838684104,285.0760803222656,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0706481933594,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760592947714,3.064771103566954e-09,0.0009760562097653,-0.0070811053737998,0.0,0.0,0.0,-0.00633214879781,60.0,1.4864550828933716,-0.0,-6.49549605213906e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.160467743640766e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.646418038755657e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.124815601855516e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.646414400776848e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004575838684104,285.0760803222656,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0706481933594,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760592947714,3.064771103566954e-09,0.0009760562097653,-0.0070811053737998,0.0,0.0,0.0,-0.00633214879781,60.0,1.4864550828933716,-0.0,-6.49549605213906e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.175965533358976e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.662738011684267e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.136869680834934e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.662734373705462e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004583580303005,285.0773620605469,294.1499938964844,287.3931884765625,283.0114440917969,289.8697509765625,288.0014343261719,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.2578237885161343e-09,0.0009777069790288,-0.0075869527645409,0.0,0.0,0.0,-0.0064278533682227,60.0,1.4366196393966677,-0.0,-6.517489481439044e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
