time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.263197716791184e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,7.204712164821103e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.754593338584527e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.000462715717731,285.1943054199219,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,285.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343025050701499e-09,0.0009869873756542,-0.0104303425177931,0.0,0.0,0.0,-0.0069658383727073,60.0,0.743025004863739,-0.0,-6.641810301744044e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0004625755245797,285.1957397460937,294.1499938964844,286.4516906738281,282.6942138671875,287.3204650878906,286.4501342773437,285.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7429807782173157,-0.0,-6.637784366603229e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.202528649941087e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0004625755245797,285.1957397460937,294.1499938964844,286.4516906738281,282.6942138671875,287.3204650878906,286.4501342773437,285.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7429807782173157,-0.0,-6.637784366603229e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004623918212018,285.1971740722656,294.1499938964844,286.4566650390625,282.6817932128906,287.30535888671875,286.4507751464844,285.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7445211410522461,-0.0,-6.632512139503889e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004623918212018,285.1971740722656,294.1499938964844,286.4566650390625,282.6817932128906,287.30535888671875,286.4507751464844,285.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7445211410522461,-0.0,-6.632512139503889e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.254584438167512e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.74552531260997e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.198013190645725e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.745523857418448e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004622855049092,285.1978759765625,294.1499938964844,286.4602966308594,282.6752624511719,287.2979431152344,286.4514465332031,285.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356891327699495e-09,0.0009860696736723,-0.0101491156965494,0.0,0.0,0.0,-0.0069126272574067,60.0,0.7460914254188538,-0.0,-6.62946177953927e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.252296149497852e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.743113332660867e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0004621711850631,285.1985778808594,294.1499938964844,286.4646911621094,282.66851806640625,287.2906494140625,286.452392578125,285.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207172388248637e-09,0.000985825783573,-0.0100744003430008,0.0,0.0,0.0,-0.0068984907120466,60.0,0.7481784820556641,-0.0,-6.626182624813738e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0004619236278813,285.1999816894531,294.1499938964844,286.4755249023437,282.6545104980469,287.2763671875,286.4551086425781,285.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7536342740058899,-0.0,-6.619085013426229e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.7378964710515e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0004619236278813,285.1999816894531,294.1499938964844,286.4755249023437,282.6545104980469,287.2763671875,286.4551086425781,285.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7536342740058899,-0.0,-6.619085013426229e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004616572405211,285.2013854980469,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.45916748046875,285.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7609089612960815,-0.0,-6.611451652815958e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004616572405211,285.2013854980469,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.45916748046875,285.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7609089612960815,-0.0,-6.611451652815958e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004613840137608,285.2027893066406,294.1499938964844,286.5048522949219,282.6247253417969,287.24920654296875,286.4646911621094,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7698849439620972,-0.0,-6.603626445667032e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004613840137608,285.2027893066406,294.1499938964844,286.5048522949219,282.6247253417969,287.24920654296875,286.4646911621094,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7698849439620972,-0.0,-6.603626445667032e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,7.179810927482322e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004611164913512,285.20416259765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2364196777344,286.4717102050781,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7804084420204163,-0.0,-6.595968926603747e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,7.179810927482322e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004611164913512,285.20416259765625,294.1499938964844,286.5229187011719,282.60919189453125,287.2364196777344,286.4717102050781,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7804084420204163,-0.0,-6.595968926603747e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.228633280145004e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.718196815811098e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.177828229032457e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.718195360619576e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004609891911968,285.2048645019531,294.1499938964844,286.53271484375,282.6013488769531,287.2302551269531,286.475830078125,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231225194133e-09,0.0009833043441176,-0.0093018366023898,0.0,0.0,0.0,-0.0067523154430091,60.0,0.7862334251403809,-0.0,-6.592327395082975e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.226223482983188e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.715659689391032e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.175954669946805e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.715658234199508e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.000460868817754,285.20556640625,294.1499938964844,286.5429382324219,282.5934143066406,287.2242431640625,286.4803771972656,285.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882286936374157e-09,0.000983047648333,-0.0092231649905443,0.0,0.0,0.0,-0.006737430114299,60.0,0.7924094200134277,-0.0,-6.588884815528219e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.172588811954483e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004606526636052,285.2069396972656,294.1499938964844,286.56475830078125,282.5775146484375,287.2126159667969,286.490478515625,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8055980801582336,-0.0,-6.58270380426984e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.172588811954483e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004606526636052,285.2069396972656,294.1499938964844,286.56475830078125,282.5775146484375,287.2126159667969,286.490478515625,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8055980801582336,-0.0,-6.58270380426984e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.169949094532058e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0004604831628967,285.20831298828125,294.1499938964844,286.5881042480469,282.56158447265625,287.2015991210937,286.5021057128906,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8200011253356934,-0.0,-6.577859323897428e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,7.169949094532058e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0004604831628967,285.20831298828125,294.1499938964844,286.5881042480469,282.56158447265625,287.2015991210937,286.5021057128906,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8200011253356934,-0.0,-6.577859323897428e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.216266334988175e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004603714332915,285.20965576171875,294.1499938964844,286.6127624511719,282.5457763671875,287.1911926269531,286.5152587890625,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8354706764221191,-0.0,-6.574666144842922e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.216266334988175e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004603714332915,285.20965576171875,294.1499938964844,286.6127624511719,282.5457763671875,287.1911926269531,286.5152587890625,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8354706764221191,-0.0,-6.574666144842922e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004603268753271,285.2110290527344,294.1499938964844,286.6385803222656,282.5302429199219,287.181396484375,286.5299377441406,285.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8518767952919006,-0.0,-6.57339285226044e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004603268753271,285.2110290527344,294.1499938964844,286.6385803222656,282.5302429199219,287.181396484375,286.5299377441406,285.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8518767952919006,-0.0,-6.57339285226044e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.215492900693788e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.704358672024682e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.167607691371813e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.70435794442892e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0004603327834047,285.2117004394531,294.1499938964844,286.6518249511719,282.5226135253906,287.1767578125,286.5378723144531,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748544141757293e-09,0.0009819037513807,-0.008872739970684,0.0,0.0,0.0,-0.006671127397567,60.0,0.8604075312614441,-0.0,-6.573561250888815e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.215968020725997e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.704859257908538e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.167977310018614e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004603565321303,285.2123718261719,294.1499938964844,286.665283203125,282.5151062011719,287.1722412109375,286.54620361328125,285.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460298210915e-09,0.0009819542756304,-0.0088882409036159,0.0,0.0,0.0,-0.0066740601323544,60.0,0.8691144585609436,-0.0,-6.574238398115996e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004604621208272,285.2137145996094,294.1499938964844,286.6926574707031,282.50048828125,287.1637268066406,286.5639343261719,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8870084881782532,-0.0,-6.57725394148656e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004604621208272,285.2137145996094,294.1499938964844,286.6926574707031,282.50048828125,287.1637268066406,286.5639343261719,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8870084881782532,-0.0,-6.57725394148656e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0004606445145327,285.2150573730469,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.58319091796875,285.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9054622054100036,-0.0,-6.582464351367889e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0004606445145327,285.2150573730469,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.58319091796875,285.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9054622054100036,-0.0,-6.582464351367889e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004608990566339,285.2164001464844,294.1499938964844,286.7486572265625,282.47344970703125,287.1485595703125,286.6039428710937,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.92433363199234,-0.0,-6.589739598439337e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004608990566339,285.2164001464844,294.1499938964844,286.7486572265625,282.47344970703125,287.1485595703125,286.6039428710937,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.92433363199234,-0.0,-6.589739598439337e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.000461218325654,285.2177429199219,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.62615966796875,285.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.943473219871521,-0.0,-6.598871493679327e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.000461218325654,285.2177429199219,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.62615966796875,285.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.943473219871521,-0.0,-6.598871493679327e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.236876940121874e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.184239802882075e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.726876305649056e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004614009812939,285.2184143066406,294.1499938964844,286.7908935546875,282.4556884765625,287.1388244628906,286.6378479003906,285.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014913734806669e-09,0.0009841814171522,-0.0095706647261977,0.0,0.0,0.0,-0.0068031777627766,60.0,0.9530959129333496,-0.0,-6.604098246043577e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.240710642188787e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.73091518972069e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.187221490312368e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.730913734529167e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004615925136022,285.21905517578125,294.1499938964844,286.80487060546875,282.45037841796875,287.1358642578125,286.6498107910156,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062677749772092e-09,0.0009845898021012,-0.0096958121284842,0.0,0.0,0.0,-0.0068268561735749,60.0,0.9627280831336976,-0.0,-6.609581504335439e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.739683446241544e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.73968199105002e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0004620084364432,285.22039794921875,294.1499938964844,286.8324890136719,282.4407043457031,287.1304016113281,286.6747131347656,285.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664094396764995e-09,0.0009854767704382,-0.0099675981327891,0.0,0.0,0.0,-0.0068782805465161,60.0,0.9819287657737732,-0.0,-6.621497306014136e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.739683446241544e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.73968199105002e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0004620084364432,285.22039794921875,294.1499938964844,286.8324890136719,282.4407043457031,287.1304016113281,286.6747131347656,285.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664094396764995e-09,0.0009854767704382,-0.0099675981327891,0.0,0.0,0.0,-0.0068782805465161,60.0,0.9819287657737732,-0.0,-6.621497306014136e-08,0.0,283.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
