time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.856320858001709,0.3971410691738128,0.3601310551166534,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226355910301208,0.3495689630508423,0.3340077400207519,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433219194412231,0.3784907162189483,0.2671051621437073,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722997665405273,0.2885384857654571,0.2766591310501098,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108221054077148,0.2213341444730758,1.0127358436584473,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.52701735496521,1.0,1.0,0.0,1.0,-2.70206880569458,2.7020628452301025,5.866689662070712e-06,2.085376501083374,0.9817279577255248,0.9817279577255248,0.0,144.72274780273438,124.0,37089.140625,0.0,1793.4525146484375,1.0,281.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911639451980591,1.0,0.0,0.0,3.971198558807373,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2021484375,0.0,1923.828369140625,1895.4371337890625,0.0,3321.0908203125,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617066740989685,0.395932137966156,0.3588819205760956,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281583189964294,0.3493858277797699,0.3336645066738128,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485275506973267,0.3774323463439941,0.2662355005741119,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.777705729007721,0.288146823644638,0.276119202375412,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151681184768677,0.2205636948347091,1.008467435836792,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228952169418335,1.0,1.0,0.0,1.0,-2.6933326721191406,2.693326950073242,5.828753273817711e-06,2.078604221343994,0.97700434923172,0.97700434923172,0.0,140.15606689453125,112.0,37098.5234375,0.0,1759.4071044921875,1.0,281.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940869569778442,1.0,0.0,0.0,3.9616780281066895,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15234375,0.0,1912.217041015625,1895.4371337890625,0.0,3348.40673828125,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750843405723572,0.3933879435062408,0.3563140034675598,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414481282234192,0.3489266335964203,0.3329052329063415,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615007996559143,0.3752511739730835,0.2644736170768738,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908678650856018,0.2872962057590484,0.274981290102005,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253131866455078,0.2189947068691253,0.9997839331626892,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139921307563782,1.0,1.0,0.0,1.0,-2.6754157543182373,2.675410032272339,5.751292064815061e-06,2.064694881439209,0.9642780423164368,0.9642780423164368,0.0,130.20611572265625,100.0,37917.04296875,0.0,1687.5687255859375,1.0,281.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046143889427184,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20361328125,0.0,1881.2996826171875,1895.4371337890625,0.0,3446.557861328125,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750843405723572,0.3933879435062408,0.3563140034675598,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414481282234192,0.3489266335964203,0.3329052329063415,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615007996559143,0.3752511739730835,0.2644736170768738,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908678650856018,0.2872962057590484,0.274981290102005,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253131866455078,0.2189947068691253,0.9997839331626892,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139921307563782,1.0,1.0,0.0,1.0,-2.6754157543182373,2.675410032272339,5.751292064815061e-06,2.064694881439209,0.9642780423164368,0.9642780423164368,0.0,130.20611572265625,100.0,37917.04296875,0.0,1687.5687255859375,1.0,281.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046143889427184,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20361328125,0.0,1881.2996826171875,1895.4371337890625,0.0,3446.557861328125,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609619140625,0.3906385600566864,0.3535391390323639,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580448031425476,0.3483072221279144,0.3319742381572723,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779463768005371,0.3729390203952789,0.2626056373119354,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700002670288,0.2863236665725708,0.2737071216106415,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173575162887573,0.9906948804855348,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031143188477,1.0,1.0,0.0,1.0,-2.6562654972076416,2.6562600135803223,5.6690282690397e-06,2.049807548522949,0.9488446116447448,0.9488446116447448,0.0,119.64151000976562,88.0,38757.703125,0.0,1612.1063232421875,1.0,281.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147489666938782,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83349609375,0.0,1838.3204345703125,1895.4371337890625,0.0,3540.622314453125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609619140625,0.3906385600566864,0.3535391390323639,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580448031425476,0.3483072221279144,0.3319742381572723,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779463768005371,0.3729390203952789,0.2626056373119354,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700002670288,0.2863236665725708,0.2737071216106415,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173575162887573,0.9906948804855348,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031143188477,1.0,1.0,0.0,1.0,-2.6562654972076416,2.6562600135803223,5.6690282690397e-06,2.049807548522949,0.9488446116447448,0.9488446116447448,0.0,119.64151000976562,88.0,38757.703125,0.0,1612.1063232421875,1.0,281.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147489666938782,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83349609375,0.0,1838.3204345703125,1895.4371337890625,0.0,3540.622314453125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120967984199524,0.3878099620342254,0.3507015705108642,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779984712600708,0.3475564420223236,0.3309275805950165,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976066708564758,0.370590478181839,0.2607190907001495,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244696855545044,0.2852711677551269,0.2723648250102997,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523552179336548,0.2157177478075027,0.9816258549690248,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.4947039484977722,1.0,1.0,0.0,1.0,-2.6368212699890137,2.6368155479431152,5.5860791690065525e-06,2.034677267074585,0.9314051270484924,0.9314051270484924,0.0,109.1716537475586,88.0,39526.80859375,0.0,1537.6929931640625,1.0,280.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92435485124588,1.0,0.0,0.0,3.855304002761841,3.855330228805542,9.917690704241975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78955078125,0.0,1784.1126708984375,1895.4371337890625,0.0,3629.2919921875,0.9521305561065674,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130945205688475,0.3877010345458984,0.3505786061286926,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789282441139221,0.3475293517112732,0.3308799266815185,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985165357589722,0.3704993426799774,0.2606378197669983,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252501487731934,0.2852309346199035,0.2723056674003601,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530509829521179,0.2156525999307632,0.9812378287315368,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942902028560638,1.0,1.0,0.0,1.0,-2.63598108291626,2.6359753608703613,5.582503945333883e-06,2.034021139144897,0.930728793144226,0.930728793144226,0.0,108.73109436035156,76.0,39514.69140625,0.0,1534.554443359375,1.0,280.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243363738059998,1.0,0.0,0.0,3.853204250335693,3.8532304763793945,9.906889317790046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.93701171875,0.0,1781.598388671875,1895.4371337890625,0.0,3629.122314453125,0.951666295528412,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942231297492981,0.3846306800842285,0.3474750220775604,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054222702980042,0.3466114401817322,0.329641729593277,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262880682945251,0.3679560422897339,0.258588045835495,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763035774231,0.2840345501899719,0.270794928073883,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733323574066162,0.2138946503400802,0.9714893102645874,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837513566017151,1.0,1.0,0.0,1.0,-2.614771842956543,2.614766359329224,5.492721356858965e-06,2.017502784729004,0.9100027680397034,0.9100027680397034,0.0,97.6115493774414,64.0,40191.609375,0.0,1455.962646484375,1.0,280.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329822063446044,1.0,0.0,0.0,3.791306495666504,3.791332244873047,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71630859375,0.0,1709.381103515625,1895.4371337890625,0.0,3708.44580078125,0.938015878200531,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.942231297492981,0.3846306800842285,0.3474750220775604,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054222702980042,0.3466114401817322,0.329641729593277,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262880682945251,0.3679560422897339,0.258588045835495,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763035774231,0.2840345501899719,0.270794928073883,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733323574066162,0.2138946503400802,0.9714893102645874,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837513566017151,1.0,1.0,0.0,1.0,-2.614771842956543,2.614766359329224,5.492721356858965e-06,2.017502784729004,0.9100027680397034,0.9100027680397034,0.0,97.6115493774414,64.0,40191.609375,0.0,1455.962646484375,1.0,280.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329822063446044,1.0,0.0,0.0,3.791306495666504,3.791332244873047,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71630859375,0.0,1709.381103515625,1895.4371337890625,0.0,3708.44580078125,0.938015878200531,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592181444168092,0.3830966651439667,0.3459479808807373,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230458736419678,0.3461242318153381,0.3290081024169922,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440388679504396,0.3666743636131286,0.257568746805191,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614681959152222,0.2834188938140869,0.2700313627719879,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861131429672241,0.2130149453878402,0.9666278958320618,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783545434474945,1.0,1.0,0.0,1.0,-2.604191780090332,2.6041862964630127,5.448187948786654e-06,2.009253740310669,0.8981153964996338,0.8981153964996338,0.0,91.95419311523438,64.0,40930.16796875,0.0,1416.7213134765625,1.0,280.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393097758293152,1.0,0.0,0.0,3.754335880279541,3.754361391067505,9.405015930497028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.81005859375,0.0,1667.2947998046875,1895.4371337890625,0.0,3766.166748046875,0.9298471212387084,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764050245285034,0.3814981579780578,0.3443026542663574,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433927536010742,0.3455781042575836,0.3282842636108398,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.962774693965912,0.365338921546936,0.2564782202243805,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776483535766602,0.2827569544315338,0.2691974341869354,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006291389465332,0.2121055871248245,0.9615523219108582,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728545546531677,1.0,1.0,0.0,1.0,-2.5929341316223145,2.592928647994995,5.401014277595095e-06,2.0004825592041016,0.8867678642272949,0.8867678642272949,0.0,86.34905242919922,67.0,40782.17578125,0.0,1377.1341552734375,1.0,280.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406690001487732,1.0,0.0,0.0,3.7122857570648193,3.712310791015625,9.1955155312462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.427734375,0.0,1620.0465087890625,1895.4371337890625,0.0,3778.526123046875,0.9206327199935912,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283968925476,0.3802444338798523,0.3423917889595032,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694074988365172,0.3457243740558624,0.3277886509895324,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850389361381532,0.3641895353794098,0.2551510334014892,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983901977539,0.2824871242046356,0.2683650255203247,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196068406105042,0.2111615240573883,0.9548248052597046,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667506217956543,1.0,1.0,0.0,1.0,-2.5793488025665283,2.579343557357788,5.3439057410287205e-06,1.9896706342697144,0.8693623542785645,0.8693623542785645,0.0,79.79983520507812,85.0,39349.953125,0.0,1330.7525634765625,1.0,280.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922390341758728,1.0,0.0,0.0,3.6284329891204834,3.628457307815552,8.784792839833244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7451171875,0.0,1525.8748779296875,1895.4371337890625,0.0,3611.201416015625,0.9020212292671204,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283968925476,0.3802444338798523,0.3423917889595032,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694074988365172,0.3457243740558624,0.3277886509895324,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850389361381532,0.3641895353794098,0.2551510334014892,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983901977539,0.2824871242046356,0.2683650255203247,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196068406105042,0.2111615240573883,0.9548248052597046,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667506217956543,1.0,1.0,0.0,1.0,-2.5793488025665283,2.579343557357788,5.3439057410287205e-06,1.9896706342697144,0.8693623542785645,0.8693623542785645,0.0,79.79983520507812,85.0,39349.953125,0.0,1330.7525634765625,1.0,280.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922390341758728,1.0,0.0,0.0,3.6284329891204834,3.628457307815552,8.784792839833244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7451171875,0.0,1525.8748779296875,1895.4371337890625,0.0,3611.201416015625,0.9020212292671204,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990393042564392,0.3804640173912048,0.3424102365970611,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630151391029358,0.3470294773578644,0.3288629055023193,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784170985221864,0.364370197057724,0.2551420629024505,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646052360535,0.2832518815994262,0.2689497172832489,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134805560112,0.2111683040857315,0.954257071018219,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497019767761,1.0,1.0,0.0,1.0,-2.580659866333008,2.5806543827056885,5.348887498257682e-06,1.990456819534301,0.8552702069282532,0.8552702069282532,0.0,81.52620697021484,103.0,38050.2734375,0.0,1340.0279541015625,1.0,280.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021885991096495,1.0,0.0,0.0,3.548484563827514,3.5485079288482666,8.401930813306535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.275390625,0.0,1438.505126953125,1895.4371337890625,0.0,3423.976806640625,0.8841882348060608,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.990393042564392,0.3804640173912048,0.3424102365970611,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630151391029358,0.3470294773578644,0.3288629055023193,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784170985221864,0.364370197057724,0.2551420629024505,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646052360535,0.2832518815994262,0.2689497172832489,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134805560112,0.2111683040857315,0.954257071018219,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497019767761,1.0,1.0,0.0,1.0,-2.580659866333008,2.5806543827056885,5.348887498257682e-06,1.990456819534301,0.8552702069282532,0.8552702069282532,0.0,81.52620697021484,103.0,38050.2734375,0.0,1340.0279541015625,1.0,280.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021885991096495,1.0,0.0,0.0,3.548484563827514,3.5485079288482666,8.401930813306535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.275390625,0.0,1438.505126953125,1895.4371337890625,0.0,3423.976806640625,0.8841882348060608,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651143550872804,0.3811898231506347,0.343244343996048,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342467784881592,0.3488600850105285,0.3307709395885467,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697898864746,0.36518394947052,0.2558253109455108,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063689231873,0.2845605313777923,0.2703582644462585,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904749512672424,0.2116960138082504,0.9574774503707886,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9936828613281,1.0,0.4757165610790252,1.0,1.0,0.0,1.0,-2.59033203125,2.5903265476226807,5.388819772633724e-06,1.9977993965148928,0.8442961573600769,0.8442961573600769,0.0,89.08647155761719,121.0,36873.64453125,0.0,1385.853271484375,1.0,281.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847869038581848,1.0,0.0,0.0,3.476828098297119,3.476850748062134,8.066028271969117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.61962890625,0.0,1362.319091796875,1895.4371337890625,0.0,3261.42333984375,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651143550872804,0.3811898231506347,0.343244343996048,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342467784881592,0.3488600850105285,0.3307709395885467,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697898864746,0.36518394947052,0.2558253109455108,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063689231873,0.2845605313777923,0.2703582644462585,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904749512672424,0.2116960138082504,0.9574774503707886,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9936828613281,1.0,0.4757165610790252,1.0,1.0,0.0,1.0,-2.59033203125,2.5903265476226807,5.388819772633724e-06,1.9977993965148928,0.8442961573600769,0.8442961573600769,0.0,89.08647155761719,121.0,36873.64453125,0.0,1385.853271484375,1.0,281.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847869038581848,1.0,0.0,0.0,3.476828098297119,3.476850748062134,8.066028271969117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.61962890625,0.0,1362.319091796875,1895.4371337890625,0.0,3261.42333984375,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281415343284608,0.3821448981761932,0.344461053609848,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992370963096619,0.3509553968906402,0.3331189155578613,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913214385509491,0.3663311004638672,0.2568906545639038,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407739400863647,0.2861611843109131,0.2722387015819549,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125119119882583,0.962895393371582,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360290527344,1.0,1.0,0.0,1.0,-2.604661464691162,2.604656219482422,5.448459887702484e-06,2.0087790489196777,0.8363147974014282,0.8363147974014282,0.0,100.49757385253906,139.0,35865.78125,0.0,1455.2901611328125,1.0,281.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704196214675903,1.0,0.0,0.0,3.4166181087493896,3.416640281677246,7.789080882503185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3076171875,0.0,1299.7037353515625,1895.4371337890625,0.0,3126.74658203125,0.854598343372345,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281415343284608,0.3821448981761932,0.344461053609848,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992370963096619,0.3509553968906402,0.3331189155578613,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913214385509491,0.3663311004638672,0.2568906545639038,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407739400863647,0.2861611843109131,0.2722387015819549,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125119119882583,0.962895393371582,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360290527344,1.0,1.0,0.0,1.0,-2.604661464691162,2.604656219482422,5.448459887702484e-06,2.0087790489196777,0.8363147974014282,0.8363147974014282,0.0,100.49757385253906,139.0,35865.78125,0.0,1455.2901611328125,1.0,281.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704196214675903,1.0,0.0,0.0,3.4166181087493896,3.416640281677246,7.789080882503185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3076171875,0.0,1299.7037353515625,1895.4371337890625,0.0,3126.74658203125,0.854598343372345,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094074368476868,0.3826515674591064,0.3451164960861206,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835331201553345,0.3520475327968597,0.3343702554702759,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962608575820923,0.3669615983963012,0.2574877440929413,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273980021476746,0.2870115339756012,0.2732663154602051,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504507899284363,0.2129747718572616,0.9660571217536926,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916639924049377,1.0,1.0,0.0,1.0,-2.6127030849456787,2.6126978397369385,5.482107098941924e-06,2.014957427978516,0.8338963985443115,0.8338963985443115,0.0,107.26761627197266,139.0,35010.09375,0.0,1496.214111328125,1.0,281.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617638349533081,1.0,0.0,0.0,3.3911662101745605,3.391187906265259,7.673463642277056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7880859375,0.0,1273.4437255859375,1895.4371337890625,0.0,3045.548583984375,0.8488759398460388,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935809135437012,0.3832452595233917,0.3459113836288452,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691253066062927,0.3532072603702545,0.3357306122779846,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810670971870422,0.3676753044128418,0.2581817507743835,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149150013923645,0.2879243791103363,0.2743927240371704,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389498353004456,0.2134960740804672,0.9696353077888488,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978708326816559,1.0,1.0,0.0,1.0,-2.621778726577759,2.6217732429504395,5.520206286746543e-06,2.0219311714172363,0.8312246799468994,0.8312246799468994,0.0,114.48345947265624,157.0,34891.4140625,0.0,1540.7958984375,1.0,281.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580275774002075,1.0,0.0,0.0,3.369814157485962,3.36983585357666,7.577137921543908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97509765625,0.0,1251.606689453125,1895.4371337890625,0.0,3010.5078125,0.843982994556427,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656327724456787,0.3844683766365051,0.3475381135940552,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439365029335022,0.3555678725242615,0.3385183811187744,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542177677154541,0.3691630363464355,0.2596278786659241,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897941470146179,0.2767221927642822,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913690328598,0.9772303700447084,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110110640525818,1.0,1.0,0.0,1.0,-2.640744924545288,2.6407394409179688,5.600287749985e-06,2.0365211963653564,0.8289059400558472,0.8289059400558472,0.0,130.15748596191406,160.0,33944.734375,0.0,1637.6033935546875,1.0,281.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464945554733276,1.0,0.0,0.0,3.3374478816986084,3.3374691009521484,7.432283837260911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17529296875,0.0,1218.140625,1895.4371337890625,0.0,2902.44970703125,0.8365324139595032,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656327724456787,0.3844683766365051,0.3475381135940552,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439365029335022,0.3555678725242615,0.3385183811187744,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542177677154541,0.3691630363464355,0.2596278786659241,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897941470146179,0.2767221927642822,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913690328598,0.9772303700447084,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110110640525818,1.0,1.0,0.0,1.0,-2.640744924545288,2.6407394409179688,5.600287749985e-06,2.0365211963653564,0.8289059400558472,0.8289059400558472,0.0,130.15748596191406,160.0,33944.734375,0.0,1637.6033935546875,1.0,281.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464945554733276,1.0,0.0,0.0,3.3374478816986084,3.3374691009521484,7.432283837260911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17529296875,0.0,1218.140625,1895.4371337890625,0.0,2902.44970703125,0.8365324139595032,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.850864052772522,0.3858057260513305,0.3490812182426452,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310640454292297,0.3580241203308105,0.3412021398544311,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402495980262756,0.3707925677299499,0.2610255479812622,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774712443351746,0.2917555570602417,0.2789442241191864,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706643283367157,0.2157817035913467,0.9843324422836304,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.658709526062012,2.6587040424346924,5.676729870174313e-06,2.0503690242767334,0.829224705696106,0.829224705696106,0.0,140.9232940673828,148.0,33010.203125,0.0,1712.0438232421875,1.0,282.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351551294326782,1.0,0.0,0.0,3.319776058197021,3.319797277450561,7.353784781116701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.216796875,0.0,1198.9071044921875,1895.4371337890625,0.0,2796.48486328125,0.8323112726211548,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.850864052772522,0.3858057260513305,0.3490812182426452,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310640454292297,0.3580241203308105,0.3412021398544311,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402495980262756,0.3707925677299499,0.2610255479812622,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774712443351746,0.2917555570602417,0.2789442241191864,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706643283367157,0.2157817035913467,0.9843324422836304,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.658709526062012,2.6587040424346924,5.676729870174313e-06,2.0503690242767334,0.829224705696106,0.829224705696106,0.0,140.9232940673828,148.0,33010.203125,0.0,1712.0438232421875,1.0,282.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351551294326782,1.0,0.0,0.0,3.319776058197021,3.319797277450561,7.353784781116701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.216796875,0.0,1198.9071044921875,1895.4371337890625,0.0,2796.48486328125,0.8323112726211548,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506678342819214,0.3873519897460937,0.3504374027252197,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317268490791321,0.36064213514328,0.3436523377895355,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403147459030151,0.3726430237293243,0.2622914910316467,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293392181396,0.2938704192638397,0.280926376581192,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251624822616,0.9903008937835692,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253105163574,1.0,1.0,0.0,1.0,-2.674361228942871,2.6743555068969727,5.743731435359223e-06,2.0624241828918457,0.832240104675293,0.832240104675293,0.0,142.34432983398438,136.0,32206.630859375,0.0,1741.396728515625,1.0,282.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241702914237976,1.0,0.0,0.0,3.31687879562378,3.31689977645874,7.34095408461144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.76220703125,0.0,1193.5523681640625,1895.4371337890625,0.0,2694.246826171875,0.8313407301902771,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506678342819214,0.3873519897460937,0.3504374027252197,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317268490791321,0.36064213514328,0.3436523377895355,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403147459030151,0.3726430237293243,0.2622914910316467,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293392181396,0.2938704192638397,0.280926376581192,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251624822616,0.9903008937835692,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253105163574,1.0,1.0,0.0,1.0,-2.674361228942871,2.6743555068969727,5.743731435359223e-06,2.0624241828918457,0.832240104675293,0.832240104675293,0.0,142.34432983398438,136.0,32206.630859375,0.0,1741.396728515625,1.0,282.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241702914237976,1.0,0.0,0.0,3.31687879562378,3.31689977645874,7.34095408461144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.76220703125,0.0,1193.5523681640625,1895.4371337890625,0.0,2694.246826171875,0.8313407301902771,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071963310242,0.3891191780567169,0.3517820239067077,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404739499092102,0.3634449243545532,0.3460501432418823,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487154841423035,0.3747219443321228,0.2635523974895477,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306372642517,0.2961645126342773,0.2828499674797058,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917747497559,0.218653529882431,0.9960092902183532,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544677734375,2.689538717269897,5.809029971715063e-06,2.074082851409912,0.8377681374549866,0.8377681374549866,0.0,137.97357177734375,124.0,31405.244140625,0.0,1743.8011474609375,1.0,282.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137308359146118,1.0,0.0,0.0,3.328151226043701,3.328172206878662,7.39093593438156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79833984375,0.0,1201.5404052734375,1895.4371337890625,0.0,2597.592041015625,0.8335096836090088,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591071963310242,0.3891191780567169,0.3517820239067077,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404739499092102,0.3634449243545532,0.3460501432418823,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487154841423035,0.3747219443321228,0.2635523974895477,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306372642517,0.2961645126342773,0.2828499674797058,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917747497559,0.218653529882431,0.9960092902183532,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544677734375,2.689538717269897,5.809029971715063e-06,2.074082851409912,0.8377681374549866,0.8377681374549866,0.0,137.97357177734375,124.0,31405.244140625,0.0,1743.8011474609375,1.0,282.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137308359146118,1.0,0.0,0.0,3.328151226043701,3.328172206878662,7.39093593438156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79833984375,0.0,1201.5404052734375,1895.4371337890625,0.0,2597.592041015625,0.8335096836090088,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656907677650452,0.3900440037250519,0.352422684431076,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470749258995056,0.3648897409439087,0.3472268879413605,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552171587944031,0.3758131563663482,0.2641708254814148,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936933040618896,0.2973561286926269,0.2837938964366913,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203254699707031,0.2194685488939285,0.9988244771957396,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199666023254395,1.0,1.0,0.0,1.0,-2.696989059448242,2.696983337402344,5.841180609422736e-06,2.079799175262451,0.8419374823570251,0.8419374823570251,0.0,134.48460388183594,124.0,30681.927734375,0.0,1738.78662109375,1.0,283.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062019348144531,1.0,0.0,0.0,3.338550567626953,3.338571786880493,7.437196245518862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.54736328125,0.0,1210.004638671875,1895.4371337890625,0.0,2528.26171875,0.8356881737709045,1.0,0.0,3.0,1.0,0.0
