time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628734350204,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163330554962,0.3528352081775665,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393956422805786,0.3513832092285156,0.2477648109197616,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458386421204,0.3252982795238495,0.3109150826931,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.213384062051773,0.974082350730896,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785684108734,1.0,1.0,0.0,1.0,-2.560054063796997,2.5600485801696777,5.267026608635206e-06,1.97617769241333,0.8393375873565674,0.8393375873565674,0.0,128.8180389404297,116.0,26980.494140625,-0.0,1520.1373291015625,1.0,283.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.4106595516204834,3.4106814861297607,7.761935307826207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.34765625,1895.4371337890625,0.0,2207.70947265625,0.8528344035148621,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628734350204,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163330554962,0.3528352081775665,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393956422805786,0.3513832092285156,0.2477648109197616,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458386421204,0.3252982795238495,0.3109150826931,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.213384062051773,0.974082350730896,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785684108734,1.0,1.0,0.0,1.0,-2.560054063796997,2.5600485801696777,5.267026608635206e-06,1.97617769241333,0.8393375873565674,0.8393375873565674,0.0,128.8180389404297,116.0,26980.494140625,-0.0,1520.1373291015625,1.0,283.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.4106595516204834,3.4106814861297607,7.761935307826207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.34765625,1895.4371337890625,0.0,2207.70947265625,0.8528344035148621,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776708006858826,0.2707973420619964,0.2462266534566879,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687822222709656,0.3516614437103271,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.3505356907844543,0.247026115655899,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243971467018127,0.309868723154068,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208578586578369,0.2128834128379821,0.9709035158157348,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146309375763,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233845968177775e-06,1.970022201538086,0.8325515985488892,0.8325515985488892,0.0,124.39299011230467,104.0,25235.064453125,-0.0,1489.9749755859375,1.0,283.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466497421264648,1.0,0.0,0.0,3.3713088035583496,3.3713302612304688,7.583860792692576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.8531494140625,1895.4371337890625,0.0,1996.537353515625,0.8441197276115417,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776708006858826,0.2707973420619964,0.2462266534566879,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687822222709656,0.3516614437103271,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.3505356907844543,0.247026115655899,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243971467018127,0.309868723154068,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208578586578369,0.2128834128379821,0.9709035158157348,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146309375763,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233845968177775e-06,1.970022201538086,0.8325515985488892,0.8325515985488892,0.0,124.39299011230467,104.0,25235.064453125,-0.0,1489.9749755859375,1.0,283.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466497421264648,1.0,0.0,0.0,3.3713088035583496,3.3713302612304688,7.583860792692576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.8531494140625,1895.4371337890625,0.0,1996.537353515625,0.8441197276115417,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828083038330078,0.2705859243869781,0.2458852529525756,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.864484965801239,0.3682997524738312,0.3510500490665436,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.850441038608551,0.350146472454071,0.2466375231742859,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301423788070679,0.3239783048629761,0.3093199729919433,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.725136399269104,0.2126691192388534,0.9692320823669434,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.491617739200592,1.0,1.0,0.0,1.0,-2.547636032104492,2.547630786895752,5.216424142417964e-06,1.966775894165039,0.8297424912452698,0.8297424912452698,0.0,120.95240783691406,104.0,24022.859375,-0.0,1469.352294921875,1.0,283.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316399812698364,1.0,0.0,0.0,3.351811408996582,3.351832866668701,7.496395255657262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.7880859375,0.0,1232.996826171875,1895.4371337890625,0.0,1868.83056640625,0.8398401737213135,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895171046257019,0.2704478204250335,0.2456121891736984,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.871590256690979,0.3678850829601288,0.3505018949508667,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572849631309509,0.3498276472091675,0.2463007569313049,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364872932434082,0.3236206471920013,0.3088246881961822,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306354641914368,0.212507277727127,0.9677317142486572,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349967956543,1.0,1.0,0.0,1.0,-2.543846607208252,2.543841361999512,5.201008661970263e-06,1.9638954401016235,0.8261203169822693,0.8261203169822693,0.0,116.8686981201172,92.0,23628.41015625,-0.0,1446.6497802734375,1.0,284.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214323282241821,1.0,0.0,0.0,3.333229780197144,3.333250999450684,7.413508456011186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3505859375,0.0,1215.3585205078125,1895.4371337890625,0.0,1783.822265625,0.833697497844696,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751821517944,0.2697816789150238,0.2447993010282516,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667013943195343,0.3491512537002563,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544982910156,0.3487990498542785,0.2454178631305694,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380633354187,0.322587788105011,0.3076043426990509,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231774330139,0.2119779884815216,0.9640305638313292,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046319961548,1.0,1.0,0.0,1.0,-2.534276247024536,2.534271001815796,5.162189609109191e-06,1.95662522315979,0.8177100419998169,0.8177100419998169,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8389892578125,1.0,284.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413963317871,1.0,0.0,0.0,3.2733821868896484,3.2734029293060303,7.149682232920895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.99609375,1895.4371337890625,0.0,1673.1768798828125,0.8189232349395752,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751821517944,0.2697816789150238,0.2447993010282516,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401026725769,0.3667013943195343,0.3491512537002563,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544982910156,0.3487990498542785,0.2454178631305694,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380633354187,0.322587788105011,0.3076043426990509,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231774330139,0.2119779884815216,0.9640305638313292,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046319961548,1.0,1.0,0.0,1.0,-2.534276247024536,2.534271001815796,5.162189609109191e-06,1.95662522315979,0.8177100419998169,0.8177100419998169,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8389892578125,1.0,284.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413963317871,1.0,0.0,0.0,3.2733821868896484,3.2734029293060303,7.149682232920895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.99609375,1895.4371337890625,0.0,1673.1768798828125,0.8189232349395752,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586808681488,0.2685810625553131,0.2434987723827362,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.3650003671646118,0.3473119735717773,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101770401001,0.3472263813018799,0.2441516518592834,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808634757995,0.3059364855289459,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.2110992968082428,0.9587820172309875,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716961085796356,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520671129226685,5.10712970935856e-06,1.9462177753448489,0.806982159614563,0.806982159614563,0.0,98.02086639404295,68.0,22108.11328125,-0.0,1335.5567626953125,1.0,284.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345359802246,3.18936538696289,6.787290089960152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.873291015625,1895.4371337890625,0.0,1633.9027099609375,0.7994753122329712,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586808681488,0.2685810625553131,0.2434987723827362,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.3650003671646118,0.3473119735717773,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101770401001,0.3472263813018799,0.2441516518592834,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808634757995,0.3059364855289459,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.2110992968082428,0.9587820172309875,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716961085796356,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520671129226685,5.10712970935856e-06,1.9462177753448489,0.806982159614563,0.806982159614563,0.0,98.02086639404295,68.0,22108.11328125,-0.0,1335.5567626953125,1.0,284.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345359802246,3.18936538696289,6.787290089960152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.873291015625,1895.4371337890625,0.0,1633.9027099609375,0.7994753122329712,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474945425987244,0.2670641839504242,0.2418350428342819,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576894760132,0.3629577457904815,0.3450770080089569,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254302382469176,0.3453159928321838,0.2425903230905532,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295861244202,0.3192508220672607,0.3038972616195678,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513113498687,0.9521029591560364,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.461999237537384,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.9331090450286863,0.794495701789856,0.794495701789856,0.0,87.84172821044922,56.0,21492.056640625,-0.0,1270.8284912109375,1.0,284.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452703475952,1.0,0.0,0.0,3.088352680206299,3.088371515274048,6.364247724377492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7335815429688,1895.4371337890625,0.0,1596.1466064453125,0.776235044002533,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474945425987244,0.2670641839504242,0.2418350428342819,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576894760132,0.3629577457904815,0.3450770080089569,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254302382469176,0.3453159928321838,0.2425903230905532,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295861244202,0.3192508220672607,0.3038972616195678,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513113498687,0.9521029591560364,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.461999237537384,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.9331090450286863,0.794495701789856,0.794495701789856,0.0,87.84172821044922,56.0,21492.056640625,-0.0,1270.8284912109375,1.0,284.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452703475952,1.0,0.0,0.0,3.088352680206299,3.088371515274048,6.364247724377492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7335815429688,1895.4371337890625,0.0,1596.1466064453125,0.776235044002533,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529671669006,0.2654361724853515,0.2400227338075637,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806111454963684,0.3607659637928009,0.3426507711410522,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654169082641602,0.3432707190513611,0.2408970147371292,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437521457672,0.317272275686264,0.3016702234745025,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998022079468,0.2086630165576934,0.9446023106575012,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.484825134277344,4.9630639296083245e-06,1.9185878038406368,0.780450165271759,0.780450165271759,0.0,77.25434875488281,59.0,20862.322265625,-0.0,1203.0924072265625,1.0,284.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908403038978577,1.0,0.0,0.0,2.973472595214844,2.9734904766082764,5.899582333768194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.654052734375,1895.4371337890625,0.0,1539.2296142578125,0.7499417066574097,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529671669006,0.2654361724853515,0.2400227338075637,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806111454963684,0.3607659637928009,0.3426507711410522,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654169082641602,0.3432707190513611,0.2408970147371292,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437521457672,0.317272275686264,0.3016702234745025,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998022079468,0.2086630165576934,0.9446023106575012,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.484825134277344,4.9630639296083245e-06,1.9185878038406368,0.780450165271759,0.780450165271759,0.0,77.25434875488281,59.0,20862.322265625,-0.0,1203.0924072265625,1.0,284.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908403038978577,1.0,0.0,0.0,2.973472595214844,2.9734904766082764,5.899582333768194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.654052734375,1895.4371337890625,0.0,1539.2296142578125,0.7499417066574097,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919106125831604,0.2646067142486572,0.2391716539859771,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914977550506592,0.3596440255641937,0.3414839506149292,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777686595916748,0.3422262072563171,0.2400878071784973,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524388909339904,0.3162552118301391,0.3006018996238708,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250146508216858,0.2079899758100509,0.9410668015480042,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482273161411285,1.0,1.0,0.0,1.0,-2.475900411605835,2.475895404815674,4.927425379719352e-06,1.911664366722107,0.7729255557060242,0.7729255557060242,0.0,73.95912170410156,59.0,20533.736328125,-0.0,1178.5867919921875,1.0,284.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862303018569946,1.0,0.0,0.0,2.904355764389038,2.9043729305267334,5.628503458865453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.95556640625,0.0,840.856689453125,1895.4371337890625,0.0,1503.825927734375,0.73683762550354,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995152711868286,0.263763815164566,0.2383564710617065,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976947903633118,0.3585065603256225,0.3403510749340057,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849266409873962,0.3411671221256256,0.2393050044775009,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608426094055176,0.3152208626270294,0.299565851688385,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313231468200684,0.2072979807853698,0.9376749396324158,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558657646179,1.0,1.0,0.0,1.0,-2.4672956466674805,2.46729063987732,4.893234745395603e-06,1.9050061702728271,0.7650376558303833,0.7650376558303833,0.0,71.85040283203125,77.0,20237.8515625,-0.0,1159.6182861328125,1.0,284.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811825633049011,1.0,0.0,0.0,2.846891164779663,2.8469078540802,5.407979415394948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9150390625,0.0,798.4305419921875,1895.4371337890625,0.0,1465.5323486328125,0.7211289405822754,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875046730042,0.2620310187339782,0.2369707375764846,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492889881134,0.35618856549263,0.3383428752422333,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653690457344056,0.3390059769153595,0.2379303276538849,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381311535835266,0.3131027817726135,0.2977458834648132,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146068453788757,0.2058561295270919,0.9320582151412964,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936290264129,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835189429286402e-06,1.893627047538757,0.7484870553016663,0.7484870553016663,0.0,75.31919860839844,95.0,19628.041015625,-0.0,1157.0947265625,1.0,284.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105934619903564,2.710608959197998,4.902550472252187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5908203125,0.0,702.1582641601562,1895.4371337890625,0.0,1383.3763427734375,0.6902745962142944,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875046730042,0.2620310187339782,0.2369707375764846,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492889881134,0.35618856549263,0.3383428752422333,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653690457344056,0.3390059769153595,0.2379303276538849,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381311535835266,0.3131027817726135,0.2977458834648132,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146068453788757,0.2058561295270919,0.9320582151412964,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936290264129,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835189429286402e-06,1.893627047538757,0.7484870553016663,0.7484870553016663,0.0,75.31919860839844,95.0,19628.041015625,-0.0,1157.0947265625,1.0,284.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105934619903564,2.710608959197998,4.902550472252187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5908203125,0.0,702.1582641601562,1895.4371337890625,0.0,1383.3763427734375,0.6902745962142944,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263391017914,0.2357299625873565,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392591714859008,0.3538110852241516,0.336498349905014,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026067733764,0.3367831110954284,0.2366751581430435,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895519495010376,0.3109150528907776,0.2960804402828216,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288350105285,0.9271091818809508,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783411441167118e-06,1.8834242820739744,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.732421875,-0.0,1179.8779296875,1.0,284.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.5666446685791016,2.566658973693848,4.395667190237873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4534912109375,1895.4371337890625,0.0,1299.27099609375,0.6578659415245056,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263391017914,0.2357299625873565,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392591714859008,0.3538110852241516,0.336498349905014,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026067733764,0.3367831110954284,0.2366751581430435,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895519495010376,0.3109150528907776,0.2960804402828216,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288350105285,0.9271091818809508,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783411441167118e-06,1.8834242820739744,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.732421875,-0.0,1179.8779296875,1.0,284.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.5666446685791016,2.566658973693848,4.395667190237873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4534912109375,1895.4371337890625,0.0,1299.27099609375,0.6578659415245056,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583766579627991,0.2345703989267349,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625092506409,0.3513963222503662,0.3347478210926056,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803785324097,0.3345220386981964,0.235488548874855,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565512299537659,0.3086789846420288,0.2944987416267395,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351558208465,0.9224775433540344,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270832538604736,2.427078485488892,4.734938556794077e-06,1.873818278312683,0.7127812504768372,0.7127812504768372,0.0,97.03731536865234,131.0,18491.173828125,-0.0,1217.5400390625,1.0,284.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830968856812,1.0,0.0,0.0,2.417119264602661,2.417132377624512,3.898427678450389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3838500976562,1895.4371337890625,0.0,1218.09521484375,0.6243930459022522,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583766579627991,0.2345703989267349,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625092506409,0.3513963222503662,0.3347478210926056,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803785324097,0.3345220386981964,0.235488548874855,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565512299537659,0.3086789846420288,0.2944987416267395,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351558208465,0.9224775433540344,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270832538604736,2.427078485488892,4.734938556794077e-06,1.873818278312683,0.7127812504768372,0.7127812504768372,0.0,97.03731536865234,131.0,18491.173828125,-0.0,1217.5400390625,1.0,284.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830968856812,1.0,0.0,0.0,2.417119264602661,2.417132377624512,3.898427678450389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3838500976562,1895.4371337890625,0.0,1218.09521484375,0.6243930459022522,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.2565045654773712,0.2334664463996887,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489629626274109,0.3330602943897247,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452139496803284,0.3322425782680511,0.2343484163284301,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764042854309,0.3064132928848266,0.2929697036743164,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951340198516,0.9180186986923218,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346821308136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.2950439453125,1.0,284.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263806104660034,2.2638182640075684,3.419572749407962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3349609375,1895.4371337890625,0.0,1142.1678466796875,0.5902917981147766,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.2565045654773712,0.2334664463996887,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823178291321,0.3489629626274109,0.3330602943897247,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452139496803284,0.3322425782680511,0.2343484163284301,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764042854309,0.3064132928848266,0.2929697036743164,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951340198516,0.9180186986923218,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346821308136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.2950439453125,1.0,284.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263806104660034,2.2638182640075684,3.419572749407962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3349609375,1895.4371337890625,0.0,1142.1678466796875,0.5902917981147766,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.770071268081665,0.2555739283561706,0.2327706962823867,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506768941879272,0.3477485775947571,0.3320649862289428,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801609992981,0.3311066925525665,0.2336667478084564,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170324563980103,0.3052785992622375,0.2920498549938202,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713451087474823,0.200267493724823,0.9150274991989136,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456627368927,1.0,1.0,0.0,1.0,-2.407620429992676,2.4076156616210938,4.6593686420237646e-06,1.8587658405303955,0.6841853260993958,0.6841853260993958,0.0,115.36857604980467,119.0,17633.994140625,-0.0,1270.0069580078125,1.0,284.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295584440231323,1.0,0.0,0.0,2.179609537124634,2.1796209812164307,3.169938054270461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.900390625,0.0,401.5177001953125,1895.4371337890625,0.0,1105.42626953125,0.5742176175117493,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667682766914368,0.2546714544296264,0.2320074290037155,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471904993057251,0.3465531170368194,0.3309916853904724,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343579173088074,0.329992800951004,0.232929453253746,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136584162712097,0.3041605353355407,0.2910493016242981,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763056755066,0.1994546800851822,0.9116369485855104,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158702373504,1.0,1.0,0.0,1.0,-2.399253845214844,2.3992490768432617,4.627057023753878e-06,1.852284550666809,0.6743119955062866,0.6743119955062866,0.0,116.58661651611328,107.0,17355.396484375,-0.0,1265.0474853515625,1.0,284.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238232254981995,1.0,0.0,0.0,2.108555555343628,2.1085667610168457,2.966630745504517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49169921875,0.0,370.2062072753906,1895.4371337890625,0.0,1069.33251953125,0.5559998750686646,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529666125774383,0.230399027466774,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442364037036896,0.3287339210510254,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349620699882507,0.3278478682041168,0.2313787043094635,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012787818909,0.3019919693470001,0.2889310121536255,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.197894811630249,0.9042900800704956,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.558371074381284e-06,1.8384162187576287,0.6542530059814453,0.6542530059814453,0.0,114.62037658691406,95.0,16748.556640625,-0.0,1235.9886474609375,1.0,284.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.9531874656677248,1.9531974792480469,2.5455477725699893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.43115234375,1895.4371337890625,0.0,996.746337890625,0.5219441652297974,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529666125774383,0.230399027466774,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751016616821,0.3442364037036896,0.3287339210510254,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349620699882507,0.3278478682041168,0.2313787043094635,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012787818909,0.3019919693470001,0.2889310121536255,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.197894811630249,0.9042900800704956,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.558371074381284e-06,1.8384162187576287,0.6542530059814453,0.6542530059814453,0.0,114.62037658691406,95.0,16748.556640625,-0.0,1235.9886474609375,1.0,284.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.9531874656677248,1.9531974792480469,2.5455477725699893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.43115234375,1895.4371337890625,0.0,996.746337890625,0.5219441652297974,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846675872803,0.2513964474201202,0.2287652641534805,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420280218124389,0.3264219164848327,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425385355949402,0.3258205950260162,0.2297948896884918,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228239059448,0.2867503464221954,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354664087295,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.3629355430603027,2.3629310131073,4.488054401008412e-06,1.8240954875946045,0.633794367313385,0.633794367313385,0.0,108.74137878417967,83.0,16124.505859375,-0.0,1190.912353515625,1.0,284.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.79966402053833,1.799673080444336,2.161107062192969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71923828125,0.0,251.093978881836,1895.4371337890625,0.0,923.6774291992188,0.4885602593421936,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846675872803,0.2513964474201202,0.2287652641534805,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379079818726,0.3420280218124389,0.3264219164848327,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425385355949402,0.3258205950260162,0.2297948896884918,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228239059448,0.2867503464221954,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354664087295,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.3629355430603027,2.3629310131073,4.488054401008412e-06,1.8240954875946045,0.633794367313385,0.633794367313385,0.0,108.74137878417967,83.0,16124.505859375,-0.0,1190.912353515625,1.0,284.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.79966402053833,1.799673080444336,2.161107062192969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71923828125,0.0,251.093978881836,1895.4371337890625,0.0,923.6774291992188,0.4885602593421936,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274321556091,0.2499531954526901,0.227158784866333,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190880775452,0.3399291932582855,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560607433319092,0.3239100575447082,0.2282239347696304,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.2979536652565002,0.2845710813999176,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.195077359676361,0.8890244364738464,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098257780075075,0.6130526065826416,0.6130526065826416,0.0,100.51365661621094,71.0,15485.6357421875,-0.0,1137.190185546875,1.0,284.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888277053833,1.649896502494812,1.8163623849432042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.9341278076172,1895.4371337890625,0.0,851.2217407226562,0.4562578201293945,1.0,0.0,3.0,1.0,0.0
