time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.000469110236736,287.7390441894531,294.1499938964844,288.4904479980469,286.0229187011719,289.34088134765625,288.6278076171875,287.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8646218776702881,-0.0,-6.827413301380147e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.886317275231704e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.886316547635944e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0004689640481956,287.7362365722656,294.1499938964844,288.466064453125,286.0115966796875,289.3331298828125,288.6104431152344,287.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8475955724716187,-0.0,-6.823153597679267e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.883251186693089e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0004688186745624,287.73345947265625,294.1499938964844,288.441162109375,286.00018310546875,289.32525634765625,288.5923767089844,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8302072286605835,-0.0,-6.8189180524314e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.877264528768136e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.000468534650281,287.7279052734375,294.1499938964844,288.3900146484375,285.97705078125,289.3090515136719,288.5543518066406,287.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7944706678390503,-0.0,-6.810647334987152e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.877264528768136e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.877263801172376e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.000468534650281,287.7279052734375,294.1499938964844,288.3900146484375,285.97705078125,289.3090515136719,288.5543518066406,287.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7944706678390503,-0.0,-6.810647334987152e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0004682672733906,287.7224426269531,294.1499938964844,288.3373107910156,285.95367431640625,289.292236328125,288.5138854980469,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.757604718208313,-0.0,-6.80286547094511e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0004682672733906,287.7224426269531,294.1499938964844,288.3373107910156,285.95367431640625,289.292236328125,288.5138854980469,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.757604718208313,-0.0,-6.80286547094511e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004680247220676,287.717041015625,294.1499938964844,288.283447265625,285.9302062988281,289.2747802734375,288.4712829589844,287.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7199181318283081,-0.0,-6.79580978157901e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004680247220676,287.717041015625,294.1499938964844,288.283447265625,285.9302062988281,289.2747802734375,288.4712829589844,287.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7199181318283081,-0.0,-6.79580978157901e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0004678184341173,287.711669921875,294.1499938964844,288.2288513183594,285.9067687988281,289.2566223144531,288.4266357421875,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621768384145298e-09,0.0009979221504181,-0.0137805147096514,0.0,0.0,0.0,-0.0075997677631676,60.0,0.6816524863243103,-0.0,-6.789809958718251e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0004678184341173,287.711669921875,294.1499938964844,288.2288513183594,285.9067687988281,289.2566223144531,288.4266357421875,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621768384145298e-09,0.0009979221504181,-0.0137805147096514,0.0,0.0,0.0,-0.0075997677631676,60.0,0.6816524863243103,-0.0,-6.789809958718251e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.363538993056864e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.86026061582379e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004677280667237,287.7090148925781,294.1499938964844,288.2013854980469,285.8951110839844,289.2473449707031,288.4037170410156,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599179342397065e-09,0.0009977290173992,-0.0137213375419378,0.0,0.0,0.0,-0.0075885690748691,60.0,0.662401556968689,-0.0,-6.787181661138676e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.85865481197834e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.858653356786816e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0004676518728956,287.7063903808594,294.1499938964844,288.1738586425781,285.8835144042969,289.2378845214844,288.38037109375,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580134576632645e-09,0.000997566152364,-0.0136714447289705,0.0,0.0,0.0,-0.0075791277922689,60.0,0.6431130766868591,-0.0,-6.784966188888576e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.85688020591624e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004675677046179,287.70281982421875,294.1499938964844,288.136474609375,285.86785888671875,289.2247619628906,288.3481140136719,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.5590825276397035e-09,0.0009973860578611,-0.0136162946000695,0.0,0.0,0.0,-0.0075686913914978,60.0,0.6168714165687561,-0.0,-6.78251694807841e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.8562341008801e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.85623337328434e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0004675370582845,287.7011413574219,294.1499938964844,288.118896484375,285.8605651855469,289.2185363769531,288.332763671875,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551411774717962e-09,0.0009973205160349,-0.0135961985215544,0.0,0.0,0.0,-0.0075648888014256,60.0,0.6045381426811218,-0.0,-6.781625216945032e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.358586248708888e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.85504375421442e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.0004674806259572,287.6959533691406,294.1499938964844,288.0643005371094,285.8381042480469,289.1985778808594,288.283935546875,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537249769815844e-09,0.0009971993276849,-0.0135590974241495,0.0,0.0,0.0,-0.0075578675605356,60.0,0.5661855340003967,-0.0,-6.779978178883539e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.358586248708888e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.85504375421442e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.0004674806259572,287.6959533691406,294.1499938964844,288.0643005371094,285.8381042480469,289.1985778808594,288.283935546875,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537249769815844e-09,0.0009971993276849,-0.0135590974241495,0.0,0.0,0.0,-0.0075578675605356,60.0,0.5661855340003967,-0.0,-6.779978178883539e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.358722309116274e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,7.279008423211053e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.85518709057942e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004674874362535,287.6908264160156,294.1499938964844,288.01043701171875,285.8163146972656,289.1780090332031,288.23406982421875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.5388618136476e-09,0.0009972130646929,-0.0135633209720253,0.0,0.0,0.0,-0.0075586666353046,60.0,0.5283164381980896,-0.0,-6.780165051623045e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.358722309116274e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,7.279008423211053e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.85518709057942e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004674874362535,287.6908264160156,294.1499938964844,288.01043701171875,285.8163146972656,289.1780090332031,288.23406982421875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.5388618136476e-09,0.0009972130646929,-0.0135633209720253,0.0,0.0,0.0,-0.0075586666353046,60.0,0.5283164381980896,-0.0,-6.780165051623045e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.36017677304335e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.856719407252967e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.856718679657206e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.0004675600794143,287.68572998046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1568603515625,288.1834411621094,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689849690566e-09,0.0009973673149943,-0.013610572554171,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4911957681179046,-0.0,-6.782263284321743e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.36017677304335e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.856719407252967e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.856718679657206e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.0004675600794143,287.68572998046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1568603515625,288.1834411621094,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689849690566e-09,0.0009973673149943,-0.013610572554171,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4911957681179046,-0.0,-6.782263284321743e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.361416596220806e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.858025441644712e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,7.281103899003938e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.85802398645319e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004676220414694,287.6832275390625,294.1499938964844,287.93194580078125,285.78515625,289.1460266113281,288.15789794921875,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572308392487457e-09,0.0009974989807233,-0.0136509425938129,0.0,0.0,0.0,-0.0075752469711005,60.0,0.4730300009250641,-0.0,-6.78405527310133e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.362908167531714e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.859596320893615e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.2822644142434e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.859594865702093e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0004676965472754,287.68072509765625,294.1499938964844,287.9065856933594,285.7752380371094,289.1351013183594,288.1322937011719,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590853557890796e-09,0.0009976575383916,-0.0136995268985629,0.0,0.0,0.0,-0.0075844405218958,60.0,0.4550822079181671,-0.0,-6.786213191389835e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.863690502243116e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004678907862398,287.6757507324219,294.1499938964844,287.8572998046875,285.75634765625,289.1128845214844,288.0810241699219,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217537378727e-09,0.0009980711620301,-0.0138262277469038,0.0,0.0,0.0,-0.007608416955918,60.0,0.4201863408088684,-0.0,-6.79184140039979e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.863690502243116e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004678907862398,287.6757507324219,294.1499938964844,287.8572998046875,285.75634765625,289.1128845214844,288.0810241699219,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217537378727e-09,0.0009980711620301,-0.0138262277469038,0.0,0.0,0.0,-0.007608416955918,60.0,0.4201863408088684,-0.0,-6.79184140039979e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.371659689350054e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.86881132121198e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.289070344995707e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.868810593616216e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004681336868088,287.6708374023437,294.1499938964844,287.810302734375,285.7387390136719,289.0902099609375,288.0298767089844,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699727800845267e-09,0.0009985885117202,-0.0139847472310066,0.0,0.0,0.0,-0.0076384143903851,60.0,0.3866395056247711,-0.0,-6.798885721082115e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.371659689350054e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.86881132121198e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.289070344995707e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.868810593616216e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004681336868088,287.6708374023437,294.1499938964844,287.810302734375,285.7387390136719,289.0902099609375,288.0298767089844,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699727800845267e-09,0.0009985885117202,-0.0139847472310066,0.0,0.0,0.0,-0.0076384143903851,60.0,0.3866395056247711,-0.0,-6.798885721082115e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.377257083542644e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.87470630207099e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.293424278032035e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.874705574475227e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004684133164118,287.6659851074219,294.1499938964844,287.7659912109375,285.7225952148437,289.067138671875,287.9793395996094,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769392519283656e-09,0.000999184208922,-0.0141672482714056,0.0,0.0,0.0,-0.0076729501597583,60.0,0.354866623878479,-0.0,-6.807000829667231e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.377257083542644e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.87470630207099e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.293424278032035e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.874705574475227e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004684133164118,287.6659851074219,294.1499938964844,287.7659912109375,285.7225952148437,289.067138671875,287.9793395996094,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769392519283656e-09,0.000999184208922,-0.0141672482714056,0.0,0.0,0.0,-0.0076729501597583,60.0,0.354866623878479,-0.0,-6.807000829667231e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,0.0004687191103585,287.6611633300781,294.1499938964844,287.7247314453125,285.7081298828125,289.043701171875,287.92987060546875,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590678177359e-09,0.0009998357854783,-0.0143668623641133,0.0,0.0,0.0,-0.0077107246033847,60.0,0.3251486122608185,-0.0,-6.815882613864235e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,0.0004687191103585,287.6611633300781,294.1499938964844,287.7247314453125,285.7081298828125,289.043701171875,287.92987060546875,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590678177359e-09,0.0009998357854783,-0.0143668623641133,0.0,0.0,0.0,-0.0077107246033847,60.0,0.3251486122608185,-0.0,-6.815882613864235e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.38654484343715e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.884485916700214e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,9.884485189104451e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0004688772314693,287.6587829589844,294.1499938964844,287.7053527832031,285.7015380859375,289.0318603515625,287.9056091308594,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3109893500804901,-0.0,-6.820477693736393e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0004690362256951,287.6564025878906,294.1499938964844,287.6868896484375,285.6954650878906,289.0199584960937,287.8818054199219,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738711580634,0.0,0.0,0.0,-0.0077498988248407,60.0,0.297486275434494,-0.0,-6.825099774232515e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.394505468662828e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.892869275063276e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,7.306839688681066e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.892868547467516e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004692749062087,287.65283203125,294.1499938964844,287.66064453125,285.68719482421875,289.00177001953125,287.8466491699219,287.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984084783250409e-09,0.0010010200785472,-0.0147296674549579,0.0,0.0,0.0,-0.0077793821692466,60.0,0.2781716287136078,-0.0,-6.832040355675417e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.395982488058507e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.894424874801187e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,7.307988562388346e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.894424147205429e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0004693486844189,287.6517028808594,294.1499938964844,287.6528625488281,285.684814453125,288.9960021972656,287.83575439453125,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002468300181363e-09,0.0010011772392317,-0.0147778261452913,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2723356485366821,-0.0,-6.834186905280148e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.401843999512494e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.9005970696453e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,7.312547677429393e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,0.0004696414980571,287.64703369140625,294.1499938964844,287.6230163574219,285.6763610839844,288.9718933105469,287.79248046875,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423719664741e-09,0.0010018011089414,-0.014968940988183,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2500253915786743,-0.0,-6.842707023224649e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.401843999512494e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.9005970696453e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,7.312547677429393e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,0.0004696414980571,287.64703369140625,294.1499938964844,287.6230163574219,285.6763610839844,288.9718933105469,287.79248046875,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423719664741e-09,0.0010018011089414,-0.014968940988183,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2500253915786743,-0.0,-6.842707023224649e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.40696627367288e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.905990737024696e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.316531264223158e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,9.905990009428932e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,0.0004698973207268,287.6424255371094,294.1499938964844,287.5977478027344,285.6702880859375,288.9477233886719,287.7523498535156,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.13916473213294e-09,0.0010023461654782,-0.0151359150186181,0.0,0.0,0.0,-0.0078562619164586,60.0,0.2306754887104034,-0.0,-6.850155642723621e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.40696627367288e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.905990737024696e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.316531264223158e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,9.905990009428932e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,0.0004698973207268,287.6424255371094,294.1499938964844,287.5977478027344,285.6702880859375,288.9477233886719,287.7523498535156,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.13916473213294e-09,0.0010023461654782,-0.0151359150186181,0.0,0.0,0.0,-0.0078562619164586,60.0,0.2306754887104034,-0.0,-6.850155642723621e-08,0.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
