time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.746539831161499,0.1144089251756668,0.1034339591860771,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543450593948364,0.118261232972145,0.1125117614865303,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516537308692932,0.1169103011488914,0.0821862146258354,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253608703613281,0.1041314899921417,0.0992871820926666,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7906169891357422,0.1360549926757812,0.6137716770172119,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.50537109375,1.0,0.2368491441011428,1.0,1.0,0.0,1.0,-1.213555932044983,1.213554620742798,1.2669684110733217e-06,0.9195723533630372,0.0,0.0,0.0,29.184795379638672,25.0,62.70467758178711,-0.0,162.17825317382812,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587482929229736,0.1151672452688217,0.104043036699295,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673417925834656,0.1192251667380333,0.113351359963417,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641900181770325,0.1177128031849861,0.082693412899971,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360632419586182,0.1045329198241233,0.0995902270078659,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040748834609985,0.1367820650339126,0.6167235970497131,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511779785156,1.0,0.2355393320322036,1.0,1.0,0.0,1.0,-1.2198104858398438,1.2198091745376587,1.27817907014105e-06,0.9245688915252686,0.0,0.0,0.0,27.71449089050293,25.0,63.72441101074219,-0.0,161.0210418701172,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587482929229736,0.1151672452688217,0.104043036699295,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673417925834656,0.1192251667380333,0.113351359963417,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641900181770325,0.1177128031849861,0.082693412899971,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360632419586182,0.1045329198241233,0.0995902270078659,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040748834609985,0.1367820650339126,0.6167235970497131,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511779785156,1.0,0.2355393320322036,1.0,1.0,0.0,1.0,-1.2198104858398438,1.2198091745376587,1.27817907014105e-06,0.9245688915252686,0.0,0.0,0.0,27.71449089050293,25.0,63.72441101074219,-0.0,161.0210418701172,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644737958908081,0.115565538406372,0.1043709143996238,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734245657920837,0.1197199448943138,0.1137899532914161,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700490355491638,0.1181275099515914,0.0829612538218498,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409785389900208,0.1047536581754684,0.0997673794627189,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100735545158386,0.1371471285820007,0.6182392835617065,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.2350990623235702,1.0,1.0,0.0,1.0,-1.2230838537216189,1.2230825424194336,1.2840752106058062e-06,0.9271872639656068,0.0,0.0,0.0,27.11565589904785,25.0,63.58268356323242,-0.0,160.7646026611328,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.769934356212616,0.1159746870398521,0.1047119051218032,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792102098464966,0.1202210932970047,0.1142382025718689,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756186723709106,0.1185492426156997,0.0832366272807121,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456420660018921,0.1049855425953865,0.0999587178230285,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154613971710205,0.137510672211647,0.6197659969329834,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.234776884317398,1.0,1.0,0.0,1.0,-1.226423978805542,1.226422667503357,1.2901117543151486e-06,0.9298609495162964,0.0,0.0,0.0,26.59235000610352,25.0,63.10657501220703,-0.0,160.68374633789062,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800388932228088,0.1168214827775955,0.1054278165102005,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.789864182472229,0.1212377548217773,0.1151573285460472,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858684659004211,0.1194096505641937,0.0838056951761245,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542569637298584,0.1054782792925834,0.1003777012228965,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.824883759021759,0.1382279992103576,0.622819185256958,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344270646572113,1.0,1.0,0.0,1.0,-1.233237385749817,1.2332360744476318,1.3024890677115764e-06,0.9353208541870116,0.0,0.0,0.0,25.735858917236328,25.0,61.35041046142578,-0.0,160.9576416015625,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800388932228088,0.1168214827775955,0.1054278165102005,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.789864182472229,0.1212377548217773,0.1151573285460472,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858684659004211,0.1194096505641937,0.0838056951761245,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542569637298584,0.1054782792925834,0.1003777012228965,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.824883759021759,0.1382279992103576,0.622819185256958,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344270646572113,1.0,1.0,0.0,1.0,-1.233237385749817,1.2332360744476318,1.3024890677115764e-06,0.9353208541870116,0.0,0.0,0.0,25.735858917236328,25.0,61.35041046142578,-0.0,160.9576416015625,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890447974205017,0.1177011653780937,0.1061823293566703,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992890477180481,0.1222667768597602,0.1160981059074401,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949304580688477,0.1202877834439277,0.0843941047787666,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619501352310181,0.1060046032071113,0.1008379533886909,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329355716705322,0.1389261782169342,0.6258326768875122,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343924790620803,1.0,1.0,0.0,1.0,-1.2401483058929443,1.2401469945907593,1.3151303619451935e-06,0.9408667087554932,0.0,0.0,0.0,25.08576393127441,25.0,58.74479293823242,-0.0,161.69656372070312,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890447974205017,0.1177011653780937,0.1061823293566703,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992890477180481,0.1222667768597602,0.1160981059074401,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949304580688477,0.1202877834439277,0.0843941047787666,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619501352310181,0.1060046032071113,0.1008379533886909,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329355716705322,0.1389261782169342,0.6258326768875122,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343924790620803,1.0,1.0,0.0,1.0,-1.2401483058929443,1.2401469945907593,1.3151303619451935e-06,0.9408667087554932,0.0,0.0,0.0,25.08576393127441,25.0,58.74479293823242,-0.0,161.69656372070312,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970225811004639,0.1186115145683288,0.106970228254795,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075501918792725,0.123303085565567,0.1170529425144195,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028878569602966,0.1211801692843437,0.0849975496530532,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687802910804749,0.1065575331449508,0.1013314798474311,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399015665054321,0.1395998895168304,0.6287713646888733,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345954030752182,1.0,1.0,0.0,1.0,-1.247084379196167,1.247083067893982,1.327902737102704e-06,0.9464367032051086,0.0,0.0,0.0,24.59479331970215,25.0,56.03139877319336,-0.0,162.78587341308594,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970225811004639,0.1186115145683288,0.106970228254795,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075501918792725,0.123303085565567,0.1170529425144195,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028878569602966,0.1211801692843437,0.0849975496530532,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687802910804749,0.1065575331449508,0.1013314798474311,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399015665054321,0.1395998895168304,0.6287713646888733,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345954030752182,1.0,1.0,0.0,1.0,-1.247084379196167,1.247083067893982,1.327902737102704e-06,0.9464367032051086,0.0,0.0,0.0,24.59479331970215,25.0,56.03139877319336,-0.0,162.78587341308594,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040913939476013,0.1195517629384994,0.1077901944518089,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145367503166199,0.1243448331952095,0.1180179566144943,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097943067550659,0.1220846474170684,0.085613302886486,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748241424560547,0.1071307361125946,0.1018502190709114,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459502458572388,0.140247032046318,0.6316148638725281,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349768728017807,1.0,1.0,0.0,1.0,-1.2540020942687988,1.2540006637573242,1.3407225196715444e-06,0.9519914984703064,0.0,0.0,0.0,24.226524353027344,25.0,54.256595611572266,-0.0,164.14022827148438,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040913939476013,0.1195517629384994,0.1077901944518089,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145367503166199,0.1243448331952095,0.1180179566144943,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097943067550659,0.1220846474170684,0.085613302886486,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748241424560547,0.1071307361125946,0.1018502190709114,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459502458572388,0.140247032046318,0.6316148638725281,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349768728017807,1.0,1.0,0.0,1.0,-1.2540020942687988,1.2540006637573242,1.3407225196715444e-06,0.9519914984703064,0.0,0.0,0.0,24.226524353027344,25.0,54.256595611572266,-0.0,164.14022827148438,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073142766952515,0.1200321763753891,0.1082109734416008,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176407814025879,0.1248678639531135,0.1185038760304451,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128370642662048,0.1225413903594017,0.085925355553627,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775850892066956,0.1074248179793357,0.1021179482340812,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486752510070801,0.1405607610940933,0.6329988837242126,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352201640605926,1.0,1.0,0.0,1.0,-1.2574477195739746,1.2574464082717896,1.3471386637320393e-06,0.95475834608078,0.0,0.0,0.0,24.07915496826172,25.0,53.64087677001953,-0.0,164.8964080810547,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103029131889343,0.1205192953348159,0.108638547360897,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.820547878742218,0.1253924965858459,0.1189920380711555,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156658411026001,0.1230012252926826,0.086240142583847,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7801989912986755,0.1077257469296455,0.1023919433355331,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512275815010071,0.1408681720495224,0.6343579292297363,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354919612407684,1.0,1.0,0.0,1.0,-1.2608850002288818,1.2608836889266968,1.353559696326556e-06,0.957518756389618,0.0,0.0,0.0,23.95181655883789,25.0,53.15654754638672,-0.0,165.69635009765625,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157338500022888,0.1215136498212814,0.109513521194458,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259080648422241,0.1264472752809524,0.119975209236145,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208324909210205,0.1239295154809951,0.0868773013353347,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850744128227234,0.1083515137434005,0.1029638200998306,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558919429779053,0.1414651572704315,0.6370033621788025,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.236105665564537,1.0,1.0,0.0,1.0,-1.2677422761917114,1.2677408456802368,1.3664306379723712e-06,0.9630264639854432,0.0,0.0,0.0,23.74600601196289,25.0,52.47635269165039,-0.0,167.40699768066406,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157338500022888,0.1215136498212814,0.109513521194458,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259080648422241,0.1264472752809524,0.119975209236145,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208324909210205,0.1239295154809951,0.0868773013353347,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850744128227234,0.1083515137434005,0.1029638200998306,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558919429779053,0.1414651572704315,0.6370033621788025,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.236105665564537,1.0,1.0,0.0,1.0,-1.2677422761917114,1.2677408456802368,1.3664306379723712e-06,0.9630264639854432,0.0,0.0,0.0,23.74600601196289,25.0,52.47635269165039,-0.0,167.40699768066406,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.820637583732605,0.1225347965955734,0.1104146242141723,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830810546875,0.1275105476379394,0.1209680959582328,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255073428153992,0.1248688474297523,0.0875237509608268,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895635366439819,0.1090056896209716,0.1035656481981277,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600597977638245,0.1420399993658065,0.6395566463470459,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367938607931137,1.0,1.0,0.0,1.0,-1.2745790481567385,1.2745776176452637,1.3793456901112222e-06,0.9685198068618774,0.0,0.0,0.0,23.59225082397461,25.0,52.062686920166016,-0.0,169.23963928222656,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.820637583732605,0.1225347965955734,0.1104146242141723,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830810546875,0.1275105476379394,0.1209680959582328,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255073428153992,0.1248688474297523,0.0875237509608268,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895635366439819,0.1090056896209716,0.1035656481981277,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600597977638245,0.1420399993658065,0.6395566463470459,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367938607931137,1.0,1.0,0.0,1.0,-1.2745790481567385,1.2745776176452637,1.3793456901112222e-06,0.9685198068618774,0.0,0.0,0.0,23.59225082397461,25.0,52.062686920166016,-0.0,169.23963928222656,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251857161521912,0.1235794574022293,0.1113392189145088,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.83539217710495,0.1285836845636367,0.121971495449543,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298389911651611,0.1258193552494049,0.0881790518760681,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937578558921814,0.1096860319375991,0.1041939929127693,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638352155685425,0.1425950676202774,0.6420256495475769,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.237537682056427,1.0,1.0,0.0,1.0,-1.281397819519043,1.281396508216858,1.3923100823376444e-06,0.9740018248558044,0.0,0.0,0.0,23.477489471435547,25.0,51.81288528442383,-0.0,171.16839599609375,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251857161521912,0.1235794574022293,0.1113392189145088,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.83539217710495,0.1285836845636367,0.121971495449543,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298389911651611,0.1258193552494049,0.0881790518760681,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937578558921814,0.1096860319375991,0.1041939929127693,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638352155685425,0.1425950676202774,0.6420256495475769,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.237537682056427,1.0,1.0,0.0,1.0,-1.281397819519043,1.281396508216858,1.3923100823376444e-06,0.9740018248558044,0.0,0.0,0.0,23.477489471435547,25.0,51.81288528442383,-0.0,171.16839599609375,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294973969459534,0.1246448159217834,0.1122839227318763,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397560119628906,0.1296679675579071,0.122986227273941,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339376449584961,0.1267816126346588,0.0888432636857032,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977421879768372,0.1103927344083786,0.1048482954502105,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867309033870697,0.1431325674057006,0.6444186568260193,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383232563734054,1.0,1.0,0.0,1.0,-1.2882051467895508,1.2882038354873655,1.4053365475774626e-06,0.9794785976409912,0.0,0.0,0.0,23.39164161682129,25.0,51.66282653808594,-0.0,173.17454528808594,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294973969459534,0.1246448159217834,0.1122839227318763,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397560119628906,0.1296679675579071,0.122986227273941,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339376449584961,0.1267816126346588,0.0888432636857032,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977421879768372,0.1103927344083786,0.1048482954502105,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867309033870697,0.1431325674057006,0.6444186568260193,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383232563734054,1.0,1.0,0.0,1.0,-1.2882051467895508,1.2882038354873655,1.4053365475774626e-06,0.9794785976409912,0.0,0.0,0.0,23.39164161682129,25.0,51.66282653808594,-0.0,173.17454528808594,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315942287445068,0.1251848936080932,0.1127632781863212,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418825268745422,0.1302146464586258,0.1234980821609497,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359273672103882,0.1272673606872558,0.0891787707805633,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996789813041687,0.110756017267704,0.1051851361989975,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689581155776978,0.1433953046798706,0.6455889940261841,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387282997369766,1.0,1.0,0.0,1.0,-1.291606903076172,1.2916054725646973,1.411877860846289e-06,0.982217252254486,0.0,0.0,0.0,23.357017517089844,25.0,51.61188507080078,-0.0,174.20213317871094,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336645364761353,0.1257298290729522,0.1132471710443496,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439837098121643,0.1307645440101623,0.1240130886435508,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378894329071045,0.1277563422918319,0.0895166248083114,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015896081924438,0.1111262366175651,0.1055284962058067,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705601096153259,0.143654316663742,0.6467429399490356,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391401529312133,1.0,1.0,0.0,1.0,-1.295008897781372,1.2950074672698977,1.41844088830112e-06,0.9849573969841005,0.0,0.0,0.0,23.32684135437012,25.0,51.57228469848633,-0.0,175.2443389892578,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377593159675598,0.1268342584371566,0.1142283901572227,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481406569480896,0.1318744421005249,0.1250528395175933,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417624235153198,0.1287443190813064,0.0901995077729225,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053669333457947,0.1118901669979095,0.1062371507287025,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736544251441956,0.1441618502140045,0.6490043997764587,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399811297655105,1.0,1.0,0.0,1.0,-1.3018198013305664,1.3018183708190918,1.4316453871288104e-06,0.9904478788375854,0.0,0.0,0.0,23.277069091796875,25.0,51.51746368408203,-0.0,177.3688507080078,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377593159675598,0.1268342584371566,0.1142283901572227,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481406569480896,0.1318744421005249,0.1250528395175933,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417624235153198,0.1287443190813064,0.0901995077729225,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053669333457947,0.1118901669979095,0.1062371507287025,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736544251441956,0.1441618502140045,0.6490043997764587,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399811297655105,1.0,1.0,0.0,1.0,-1.3018198013305664,1.3018183708190918,1.4316453871288104e-06,0.9904478788375854,0.0,0.0,0.0,23.277069091796875,25.0,51.51746368408203,-0.0,177.3688507080078,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418358564376831,0.1279582530260086,0.1152274832129478,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522763848304749,0.1329986006021499,0.1261062324047088,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456081748008728,0.1297463029623031,0.0908923149108886,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090710043907166,0.1126847565174102,0.1069752946496009,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766433000564575,0.1446565091609954,0.6512084007263184,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408410459756851,1.0,1.0,0.0,1.0,-1.3086469173431396,1.308645486831665,1.444968575015082e-06,0.9959577918052672,0.0,0.0,0.0,23.237943649291992,25.0,51.48406982421875,-0.0,179.54197692871094,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418358564376831,0.1279582530260086,0.1152274832129478,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522763848304749,0.1329986006021499,0.1261062324047088,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456081748008728,0.1297463029623031,0.0908923149108886,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090710043907166,0.1126847565174102,0.1069752946496009,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766433000564575,0.1446565091609954,0.6512084007263184,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408410459756851,1.0,1.0,0.0,1.0,-1.3086469173431396,1.308645486831665,1.444968575015082e-06,0.9959577918052672,0.0,0.0,0.0,23.237943649291992,25.0,51.48406982421875,-0.0,179.54197692871094,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459343910217285,0.1291021406650543,0.1162445917725563,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564276099205017,0.1341378688812255,0.1271739453077316,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.849465012550354,0.1307630389928817,0.0915954634547233,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126925230026245,0.113509751856327,0.107742540538311,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795653581619263,0.1451394110918045,0.653359591960907,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417163252830505,1.0,1.0,0.0,1.0,-1.315496802330017,1.3154953718185425,1.4584250038751634e-06,1.0014930963516235,0.0,0.0,0.0,23.206348419189453,25.0,51.46350860595703,-0.0,181.7595977783203,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459343910217285,0.1291021406650543,0.1162445917725563,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564276099205017,0.1341378688812255,0.1271739453077316,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.849465012550354,0.1307630389928817,0.0915954634547233,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126925230026245,0.113509751856327,0.107742540538311,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795653581619263,0.1451394110918045,0.653359591960907,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417163252830505,1.0,1.0,0.0,1.0,-1.315496802330017,1.3154953718185425,1.4584250038751634e-06,1.0014930963516235,0.0,0.0,0.0,23.206348419189453,25.0,51.46350860595703,-0.0,181.7595977783203,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500866293907166,0.1302661150693893,0.1172797903418541,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606234788894653,0.1352928876876831,0.1282565146684646,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533636331558228,0.1317950934171676,0.0923093035817146,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162819743156433,0.1143639460206031,0.1085379272699356,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824520707130432,0.1456118077039718,0.6554628610610962,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426043897867202,1.0,1.0,0.0,1.0,-1.3223754167556765,1.3223739862442017,1.4720274066348793e-06,1.0070586204528809,0.0,0.0,0.0,23.1799259185791,25.0,51.450565338134766,-0.0,184.0189971923828,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500866293907166,0.1302661150693893,0.1172797903418541,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606234788894653,0.1352928876876831,0.1282565146684646,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533636331558228,0.1317950934171676,0.0923093035817146,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162819743156433,0.1143639460206031,0.1085379272699356,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824520707130432,0.1456118077039718,0.6554628610610962,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426043897867202,1.0,1.0,0.0,1.0,-1.3223754167556765,1.3223739862442017,1.4720274066348793e-06,1.0070586204528809,0.0,0.0,0.0,23.1799259185791,25.0,51.450565338134766,-0.0,184.0189971923828,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.852190375328064,0.1308559328317642,0.1178044229745864,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627448678016663,0.1358765959739685,0.1288036555051803,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553358316421509,0.1323172301054,0.0926704630255699,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180763721466064,0.1148014590144157,0.1089457646012306,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838892579078674,0.1458443999290466,0.6564978957176208,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430527955293655,1.0,1.0,0.0,1.0,-1.3258274793624878,1.3258260488510132,1.478887952544028e-06,1.009854435920715,0.0,0.0,0.0,23.16816139221192,25.0,51.44602584838867,-0.0,185.1641082763672,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543163537979126,0.1314507722854614,0.1183335483074188,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648853898048401,0.1364643722772598,0.1293545961380005,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573271036148071,0.1328433156013488,0.093034379184246,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198758363723755,0.1152452453970909,0.1093596518039703,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853271007537842,0.1460749357938766,0.6575233340263367,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.1702575683594,1.0,0.2435037642717361,1.0,1.0,0.0,1.0,-1.3292887210845947,1.3292871713638306,1.4857890846542432e-06,1.012659192085266,0.0,0.0,0.0,23.15705680847168,25.0,51.44231414794922,-0.0,186.319076538086,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
