time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843938708305359,0.1565528810024261,0.1407239139080047,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941966891288757,0.1616980880498886,0.153032898902893,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.881740152835846,0.1551425606012344,0.1084924042224884,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441343903541565,0.1359348446130752,0.1287392526865005,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803566098213196,0.1541895121335983,0.6935777068138123,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683915793895721,1.0,1.0,0.0,1.0,-1.4696894884109497,1.4696877002716064,1.783876427907671e-06,1.1263583898544312,0.0,0.0,0.0,27.181316375732425,61.0,51.42371368408203,-0.0,249.0113220214844,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212242126464844,0.158905953168869,0.1430283635854721,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295156955718994,0.1641744077205658,0.155558779835701,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573855280876159,0.1102003380656242,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838587164878845,0.1381815969944,0.1310468018054962,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161221146583557,0.1555283367633819,0.7004544734954834,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810958623886108,1.0,1.0,0.0,1.0,-1.488561511039734,1.4885597229003906,1.8264672689838333e-06,1.1414220333099363,0.0,0.0,0.0,35.20280838012695,49.0,51.53529739379883,-0.0,277.273193359375,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212242126464844,0.158905953168869,0.1430283635854721,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295156955718994,0.1641744077205658,0.155558779835701,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573855280876159,0.1102003380656242,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838587164878845,0.1381815969944,0.1310468018054962,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161221146583557,0.1555283367633819,0.7004544734954834,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810958623886108,1.0,1.0,0.0,1.0,-1.488561511039734,1.4885597229003906,1.8264672689838333e-06,1.1414220333099363,0.0,0.0,0.0,35.20280838012695,49.0,51.53529739379883,-0.0,277.273193359375,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114893436431885,0.1602070778608322,0.1442312896251678,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199402093887329,0.165563479065895,0.156900405883789,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089251518249512,0.1586474031209945,0.1111050397157669,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741841077804565,0.1394598484039306,0.1322830766439438,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053644299507141,0.1563514173030853,0.7042783498764038,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843753397464752,1.0,1.0,0.0,1.0,-1.4987772703170776,1.4987753629684448,1.849814452725696e-06,1.1495943069458008,0.0,0.0,0.0,37.296871185302734,49.0,51.6280632019043,-0.0,287.1278991699219,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113691806793213,0.1615845710039138,0.1454468369483947,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198997378349304,0.1670424789190292,0.1582697033882141,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087657690048218,0.1599934548139572,0.1120257899165153,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743626236915588,0.1408305317163467,0.1335495114326477,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044739365577698,0.1572659760713577,0.7082412242889404,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862604260444641,1.0,1.0,0.0,1.0,-1.509263277053833,1.5092613697052002,1.8739625602393064e-06,1.1579668521881104,0.0,0.0,0.0,37.8804931640625,37.0,51.68618774414063,-0.0,293.3528137207031,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301035165786743,0.1645465642213821,0.1479545682668686,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388532996177673,0.170243427157402,0.1611244678497314,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275542259216309,0.1629130095243454,0.1139419004321098,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944976091384888,0.1438216120004654,0.1362053900957107,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222235441207886,0.1593411415815353,0.7167352437973022,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866186797618866,1.0,1.0,0.0,1.0,-1.5313862562179563,1.5313842296600342,1.9255585357313976e-06,1.175614833831787,0.0,0.0,0.0,35.97830581665039,25.0,51.77459335327149,-0.0,298.5743103027344,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301035165786743,0.1645465642213821,0.1479545682668686,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388532996177673,0.170243427157402,0.1611244678497314,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275542259216309,0.1629130095243454,0.1139419004321098,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944976091384888,0.1438216120004654,0.1362053900957107,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222235441207886,0.1593411415815353,0.7167352437973022,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866186797618866,1.0,1.0,0.0,1.0,-1.5313862562179563,1.5313842296600342,1.9255585357313976e-06,1.175614833831787,0.0,0.0,0.0,35.97830581665039,25.0,51.77459335327149,-0.0,298.5743103027344,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801209926605225,0.1677566915750503,0.1505732983350753,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905839920043945,0.173736423254013,0.1641385853290558,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771741986274719,0.1661056280136108,0.1159621924161911,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428062796592712,0.1471125036478042,0.1390285342931747,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696553111076355,0.1617095917463302,0.7259957194328308,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283620685338974,1.0,1.0,0.0,1.0,-1.5550800561904907,1.5550780296325684,1.9817971406155266e-06,1.1944921016693115,0.0,0.0,0.0,30.94528007507324,25.0,51.839393615722656,-0.0,296.3633117675781,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801209926605225,0.1677566915750503,0.1505732983350753,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905839920043945,0.173736423254013,0.1641385853290558,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771741986274719,0.1661056280136108,0.1159621924161911,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428062796592712,0.1471125036478042,0.1390285342931747,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696553111076355,0.1617095917463302,0.7259957194328308,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283620685338974,1.0,1.0,0.0,1.0,-1.5550800561904907,1.5550780296325684,1.9817971406155266e-06,1.1944921016693115,0.0,0.0,0.0,30.94528007507324,25.0,51.839393615722656,-0.0,296.3633117675781,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504196047782898,0.1711803972721099,0.1534276157617569,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625844955444336,0.1774874776601791,0.1674418747425079,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470158815383912,0.1695374995470047,0.1181831657886505,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052435159683228,0.1506678164005279,0.1421473920345306,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362888932228088,0.1643340736627578,0.7366235852241516,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282746285200119,1.0,1.0,0.0,1.0,-1.5816408395767212,1.5816388130187988,2.046031340796617e-06,1.2156107425689695,0.0,0.0,0.0,26.91878700256348,28.0,51.89142608642578,-0.0,298.10693359375,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504196047782898,0.1711803972721099,0.1534276157617569,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625844955444336,0.1774874776601791,0.1674418747425079,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470158815383912,0.1695374995470047,0.1181831657886505,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052435159683228,0.1506678164005279,0.1421473920345306,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362888932228088,0.1643340736627578,0.7366235852241516,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282746285200119,1.0,1.0,0.0,1.0,-1.5816408395767212,1.5816388130187988,2.046031340796617e-06,1.2156107425689695,0.0,0.0,0.0,26.91878700256348,28.0,51.89142608642578,-0.0,298.10693359375,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839591979980468,0.174761027097702,0.1565515100955963,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775426983833312,0.1817934513092041,0.1612426191568374,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813080430030824,0.1731550991535186,0.1206334754824638,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437813758850098,0.1544338017702102,0.1456005275249481,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710543751716614,0.1671598404645919,0.748794674873352,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840216755867004,1.0,1.0,0.0,1.0,-1.5998152494430542,1.5998131036758425,2.090908765239874e-06,1.2302091121673584,0.0,0.0,0.0,25.754467010498047,48.0,52.04000473022461,-0.0,303.61016845703125,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839591979980468,0.174761027097702,0.1565515100955963,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775426983833312,0.1817934513092041,0.1612426191568374,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813080430030824,0.1731550991535186,0.1206334754824638,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437813758850098,0.1544338017702102,0.1456005275249481,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710543751716614,0.1671598404645919,0.748794674873352,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840216755867004,1.0,1.0,0.0,1.0,-1.5998152494430542,1.5998131036758425,2.090908765239874e-06,1.2302091121673584,0.0,0.0,0.0,25.754467010498047,48.0,52.04000473022461,-0.0,303.61016845703125,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831366539001464,0.1766207814216613,0.1582001894712448,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.982896625995636,0.1844080984592437,0.1664514988660812,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805364608764648,0.1750449240207672,0.1219339594244957,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434775114059448,0.1564069986343383,0.1474377959966659,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696032404899596,0.1686628311872482,0.7553979754447937,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880154252052307,1.0,1.0,0.0,1.0,-1.6195622682571411,1.6195601224899292,2.1397959244495723e-06,1.2455739974975586,0.0,0.0,0.0,26.367891311645508,48.0,51.64270782470703,-0.0,314.9605712890625,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701749682426452,0.1785243302583694,0.159925490617752,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831292033195496,0.1864185482263565,0.1758541613817215,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673837423324584,0.1769866943359375,0.1232996806502342,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286423325538636,0.1584385931491851,0.1493694484233856,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547778367996216,0.1702215820550918,0.7624474167823792,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939960062503814,1.0,1.0,0.0,1.0,-1.6484932899475098,1.648491144180298,2.2133510810817825e-06,1.26862370967865,0.0,0.0,0.0,27.93013572692871,68.0,51.89569091796875,-0.0,333.23077392578125,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717493414878845,0.1823620051145553,0.1636698246002197,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845509886741638,0.1904388964176178,0.1799160987138748,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693926930427551,0.1809268146753311,0.126277282834053,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396017551422119,0.1625769138336181,0.153583750128746,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575443625450134,0.1733946204185485,0.7781363129615784,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091639876365661,1.0,1.0,0.0,1.0,-1.6821967363357544,1.6821943521499634,2.3008035441307584e-06,1.2953025102615356,0.0,0.0,0.0,37.1006088256836,88.0,52.161563873291016,-0.0,377.7339172363281,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717493414878845,0.1823620051145553,0.1636698246002197,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845509886741638,0.1904388964176178,0.1799160987138748,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693926930427551,0.1809268146753311,0.126277282834053,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396017551422119,0.1625769138336181,0.153583750128746,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575443625450134,0.1733946204185485,0.7781363129615784,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091639876365661,1.0,1.0,0.0,1.0,-1.6821967363357544,1.6821943521499634,2.3008035441307584e-06,1.2953025102615356,0.0,0.0,0.0,37.1006088256836,88.0,52.161563873291016,-0.0,377.7339172363281,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104020953178406,0.1862931549549102,0.167612999677658,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217732906341553,0.1947634518146515,0.1843964159488678,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084812760353088,0.1849936991930008,0.1294331550598144,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804442048072815,0.166865587234497,0.1580621600151062,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796255350112915,0.1766978204250335,0.7949810028076172,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279993236064911,1.0,1.0,0.0,1.0,-1.7216994762420654,1.7216970920562744,2.405924306003726e-06,1.326513648033142,0.0,0.0,0.0,49.64925765991211,76.0,52.19416046142578,-0.0,436.6039123535156,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104020953178406,0.1862931549549102,0.167612999677658,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217732906341553,0.1947634518146515,0.1843964159488678,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084812760353088,0.1849936991930008,0.1294331550598144,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804442048072815,0.166865587234497,0.1580621600151062,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796255350112915,0.1766978204250335,0.7949810028076172,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279993236064911,1.0,1.0,0.0,1.0,-1.7216994762420654,1.7216970920562744,2.405924306003726e-06,1.326513648033142,0.0,0.0,0.0,49.64925765991211,76.0,52.19416046142578,-0.0,436.6039123535156,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961780428886414,0.190333679318428,0.1713829189538955,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085647821426392,0.1993150562047958,0.1888252347707748,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944852709770203,0.189194843173027,0.1324738562107086,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680721282958984,0.1713068336248397,0.1624037325382232,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815812230110168,0.180136576294899,0.8110983371734619,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.337807685136795,1.0,1.0,0.0,1.0,-1.7597607374191284,1.759758234024048,2.509945943529601e-06,1.3565821647644043,0.0,0.0,0.0,55.232303619384766,64.0,52.22576141357422,-0.0,476.3002014160156,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961780428886414,0.190333679318428,0.1713829189538955,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085647821426392,0.1993150562047958,0.1888252347707748,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944852709770203,0.189194843173027,0.1324738562107086,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680721282958984,0.1713068336248397,0.1624037325382232,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815812230110168,0.180136576294899,0.8110983371734619,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.337807685136795,1.0,1.0,0.0,1.0,-1.7597607374191284,1.759758234024048,2.509945943529601e-06,1.3565821647644043,0.0,0.0,0.0,55.232303619384766,64.0,52.22576141357422,-0.0,476.3002014160156,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065783381462097,0.1945402920246124,0.1750718504190445,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189718127250671,0.2040967643260955,0.1932383477687835,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051556944847107,0.1935772746801376,0.1354630440473556,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792221903800964,0.1759422868490219,0.1666885167360305,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912424802780151,0.1837545335292816,0.826877236366272,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420376181602478,1.0,1.0,0.0,1.0,-1.7971687316894531,1.797166109085083,2.614711775095202e-06,1.3860695362091064,0.0,0.0,0.0,54.95765686035156,52.0,52.18662643432617,-0.0,499.24517822265625,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065783381462097,0.1945402920246124,0.1750718504190445,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189718127250671,0.2040967643260955,0.1932383477687835,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051556944847107,0.1935772746801376,0.1354630440473556,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792221903800964,0.1759422868490219,0.1666885167360305,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912424802780151,0.1837545335292816,0.826877236366272,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420376181602478,1.0,1.0,0.0,1.0,-1.7971687316894531,1.797166109085083,2.614711775095202e-06,1.3860695362091064,0.0,0.0,0.0,54.95765686035156,52.0,52.18662643432617,-0.0,499.24517822265625,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181459307670593,0.196710005402565,0.17691570520401,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304824233055115,0.206572026014328,0.1954624652862548,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169418573379517,0.1958408504724502,0.1369611769914627,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.791634738445282,0.1783372461795807,0.1688402593135833,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029673099517822,0.1856362670660019,0.834788978099823,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.342655748128891,1.0,1.0,0.0,1.0,-1.8159358501434328,1.8159332275390625,2.668218712642556e-06,1.4008448123931885,0.0,0.0,0.0,53.24726486206055,52.0,52.16345977783203,-0.0,506.2051086425781,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.83378005027771,0.1989243626594543,0.1787682771682739,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467643857002258,0.2091025412082672,0.1977061480283737,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327078819274902,0.198153406381607,0.1384690105915069,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088808059692383,0.1807846426963806,0.1710083484649658,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188830614089966,0.1875682026147842,0.842767596244812,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425296545028686,1.0,1.0,0.0,1.0,-1.8348485231399536,1.834845781326294,2.722778617680888e-06,1.4157229661941528,0.0,0.0,0.0,50.71449279785156,40.0,52.1409797668457,-0.0,510.8028564453125,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862451314926147,0.2034841179847717,0.1825179606676101,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019157886505128,0.2143248617649078,0.2022692710161209,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885327160358429,0.202923834323883,0.14152891933918,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594015836715698,0.1858355104923248,0.1754144132137298,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685407638549805,0.1915810257196426,0.8590258359909058,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406296074390411,1.0,1.0,0.0,1.0,-1.8733172416687007,1.873314380645752,2.835720806615427e-06,1.4459507465362549,0.0,0.0,0.0,43.72111892700195,28.0,52.10190582275391,-0.0,514.4739379882812,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862451314926147,0.2034841179847717,0.1825179606676101,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019157886505128,0.2143248617649078,0.2022692710161209,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885327160358429,0.202923834323883,0.14152891933918,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594015836715698,0.1858355104923248,0.1754144132137298,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685407638549805,0.1915810257196426,0.8590258359909058,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406296074390411,1.0,1.0,0.0,1.0,-1.8733172416687007,1.873314380645752,2.835720806615427e-06,1.4459507465362549,0.0,0.0,0.0,43.72111892700195,28.0,52.10190582275391,-0.0,514.4739379882812,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844989776611328,0.2081976979970932,0.1863947659730911,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198220044374466,0.2003097236156463,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839728474617004,0.2078689932823181,0.1447018682956695,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.95754736661911,0.1910762339830398,0.1799876391887664,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966080904006958,0.1957735866308212,0.8760332465171814,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369303345680237,1.0,1.0,0.0,1.0,-1.9037593603134155,1.9037564992904663,2.9279310638230527e-06,1.4705299139022827,0.0,0.0,0.0,35.919227600097656,48.0,52.50455093383789,-0.0,510.4756164550781,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844989776611328,0.2081976979970932,0.1863947659730911,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198220044374466,0.2003097236156463,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839728474617004,0.2078689932823181,0.1447018682956695,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.95754736661911,0.1910762339830398,0.1799876391887664,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966080904006958,0.1957735866308212,0.8760332465171814,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369303345680237,1.0,1.0,0.0,1.0,-1.9037593603134155,1.9037564992904663,2.9279310638230527e-06,1.4705299139022827,0.0,0.0,0.0,35.919227600097656,48.0,52.50455093383789,-0.0,510.4756164550781,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891015291213988,0.2130288630723953,0.1906937956809997,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794078469276428,0.2275613099336624,0.1939748227596283,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889289140701294,0.2129613012075424,0.1482214927673339,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647945761680604,0.1964824050664901,0.1850461810827255,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711202383041382,0.2001299560070037,0.8953199982643127,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425871133804321,1.0,1.0,0.0,1.0,-1.9312041997909544,1.9312011003494265,3.0106778012850555e-06,1.4914093017578125,0.0,0.0,0.0,36.7159309387207,68.0,51.789024353027344,-0.0,533.0562133789062,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891015291213988,0.2130288630723953,0.1906937956809997,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794078469276428,0.2275613099336624,0.1939748227596283,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889289140701294,0.2129613012075424,0.1482214927673339,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647945761680604,0.1964824050664901,0.1850461810827255,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711202383041382,0.2001299560070037,0.8953199982643127,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425871133804321,1.0,1.0,0.0,1.0,-1.9312041997909544,1.9312011003494265,3.0106778012850555e-06,1.4914093017578125,0.0,0.0,0.0,36.7159309387207,68.0,51.789024353027344,-0.0,533.0562133789062,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801254868507384,0.2180220037698745,0.1951806098222732,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945648908615112,0.234132632613182,0.2167913168668747,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268909454346,0.218252032995224,0.1519122272729873,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557192921638488,0.2021092623472213,0.1903572827577591,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604978561401368,0.204706609249115,0.9158176779747008,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.356390506029129,1.0,1.0,0.0,1.0,-2.004591226577759,2.004587888717652,3.239952093281317e-06,1.548311471939087,0.0,0.0,0.0,39.94369125366211,88.0,51.693641662597656,-0.0,595.9404296875,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801254868507384,0.2180220037698745,0.1951806098222732,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945648908615112,0.234132632613182,0.2167913168668747,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268909454346,0.218252032995224,0.1519122272729873,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557192921638488,0.2021092623472213,0.1903572827577591,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604978561401368,0.204706609249115,0.9158176779747008,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.356390506029129,1.0,1.0,0.0,1.0,-2.004591226577759,2.004587888717652,3.239952093281317e-06,1.548311471939087,0.0,0.0,0.0,39.94369125366211,88.0,51.693641662597656,-0.0,595.9404296875,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385322332382202,0.2205276042222976,0.1975879371166229,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628412127494812,0.236413300037384,0.2231366783380508,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390356540679932,0.2209197729825973,0.1538943946361541,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.912053883075714,0.2049530595541,0.193205714225769,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159826040267944,0.2070153206586837,0.9269523620605468,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651559352874756,1.0,1.0,0.0,1.0,-2.034250259399414,2.034246921539306,3.336148893140489e-06,1.5718915462493896,0.0,0.0,0.0,44.89997482299805,88.0,52.34308242797852,-0.0,635.864013671875,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941776156425476,0.2230353206396103,0.2000447064638137,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163565039634703,0.2388890236616134,0.2256187349557876,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.894830584526062,0.2235987782478332,0.1559213250875473,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726385831832886,0.2078130394220352,0.1961194723844528,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751821517944336,0.2093320488929748,0.9383590221405028,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745651245117187,1.0,1.0,0.0,1.0,-2.0598132610321045,2.059809923171997,3.419704626139719e-06,1.5918375253677368,0.0,0.0,0.0,51.29381942749024,108.0,52.32652282714844,-0.0,678.607421875,1.0,284.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
