time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383662581443787,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383662581443787,0.050000000745058,0.0483346581459045,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383662581443787,0.050000000745058,0.0356998145580291,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383662581443787,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383662581443787,0.050000000745058,0.2292788177728653,290.68853759765625,291.1499938964844,285.3500061035156,285.0234680175781,290.89971923828125,296.6886291503906,290.6990661621094,1.0,0.1526379436254501,1.0,1.0,0.6191449165344238,1.0,-0.4890715479850769,0.2492931634187698,0.239778384566307,0.0996477082371711,0.0,0.0,0.0,25.871801376342773,25.0,59.76575469970703,-0.0,28.17804336547852,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0458967089653015,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0483314432203769,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0483314432203769,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.2292635589838028,290.7110595703125,291.1499938964844,285.3500061035156,285.02374267578125,290.9544677734375,296.68817138671875,290.7236022949219,1.0,0.1524564772844314,1.0,1.0,0.6274296045303345,1.0,-0.4890390038490295,0.2469401061534881,0.2420988976955413,0.0970992222428321,0.0,0.0,0.0,25.787710189819336,25.0,71.98163604736328,-0.0,28.1049747467041,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5390928387641907,0.050000000745058,0.0458939447999,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5390928387641907,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5390928387641907,0.050000000745058,0.0356952920556068,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5390928387641907,0.050000000745058,0.0483285337686538,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5390928387641907,0.050000000745058,0.2292497605085373,290.7371826171875,291.1499938964844,285.3500061035156,285.0237731933594,291.0013732910156,296.6879272460937,290.7512512207031,1.0,0.1522922962903976,1.0,1.0,0.6346633434295654,1.0,-0.4890095591545105,0.2449937611818313,0.2440157979726791,0.0949769467115402,0.0,0.0,0.0,25.711700439453125,25.0,81.07307434082031,-0.0,28.038963317871094,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.229226067662239,290.7961120605469,291.1499938964844,285.3500061035156,285.0230407714844,291.0839233398437,296.68798828125,290.811767578125,1.0,0.152009904384613,1.0,1.0,0.6491308808326721,1.0,-0.4889590144157409,0.2414537817239761,0.2475052177906036,0.0911415219306945,0.0,0.0,0.0,25.58120346069336,25.0,91.37954711914062,-0.0,27.925621032714844,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.5396904945373535,0.050000000745058,0.229226067662239,290.7961120605469,291.1499938964844,285.3500061035156,285.0230407714844,291.0839233398437,296.68798828125,290.811767578125,1.0,0.152009904384613,1.0,1.0,0.6491308808326721,1.0,-0.4889590144157409,0.2414537817239761,0.2475052177906036,0.0911415219306945,0.0,0.0,0.0,25.58120346069336,25.0,91.37954711914062,-0.0,27.925621032714844,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.2292067557573318,290.8602294921875,291.1499938964844,285.3500061035156,285.02117919921875,291.1579284667969,296.688720703125,290.8768310546875,1.0,0.1517792791128158,1.0,1.0,0.6635984182357788,1.0,-0.4889177978038788,0.2383012026548385,0.250616580247879,0.0877581015229225,0.0,0.0,0.0,25.47487449645996,25.0,96.04729461669922,-0.0,27.83324241638184,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401811003684998,0.050000000745058,0.2292067557573318,290.8602294921875,291.1499938964844,285.3500061035156,285.02117919921875,291.1579284667969,296.688720703125,290.8768310546875,1.0,0.1517792791128158,1.0,1.0,0.6635984182357788,1.0,-0.4889177978038788,0.2383012026548385,0.250616580247879,0.0877581015229225,0.0,0.0,0.0,25.47487449645996,25.0,96.04729461669922,-0.0,27.83324241638184,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.2291909307241439,290.9258728027344,291.1499938964844,285.3500061035156,285.0180358886719,291.2019958496094,296.6899719238281,290.9417724609375,1.0,0.1515907496213913,1.0,1.0,0.6722428202629089,1.0,-0.4888840019702911,0.2365662455558776,0.2523177564144134,0.0858393162488937,0.0,0.0,0.0,25.38793563842773,25.0,92.22368621826172,-0.0,27.75784492492676,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.540585458278656,0.050000000745058,0.2291909307241439,290.9258728027344,291.1499938964844,285.3500061035156,285.0180358886719,291.2019958496094,296.6899719238281,290.9417724609375,1.0,0.1515907496213913,1.0,1.0,0.6722428202629089,1.0,-0.4888840019702911,0.2365662455558776,0.2523177564144134,0.0858393162488937,0.0,0.0,0.0,25.38793563842773,25.0,92.22368621826172,-0.0,27.75784492492676,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.2291780263185501,290.9867248535156,291.1499938964844,285.3500061035156,285.01348876953125,291.2395324707031,296.69158935546875,291.0014038085937,1.0,0.1514366716146469,1.0,1.0,0.6808872818946838,1.0,-0.4888564944267273,0.2349862605333328,0.2538702189922333,0.0841016843914985,0.0,0.0,0.0,25.31700134277344,25.0,84.73601531982422,-0.0,27.69631576538086,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409164428710938,0.050000000745058,0.2291780263185501,290.9867248535156,291.1499938964844,285.3500061035156,285.01348876953125,291.2395324707031,296.69158935546875,291.0014038085937,1.0,0.1514366716146469,1.0,1.0,0.6808872818946838,1.0,-0.4888564944267273,0.2349862605333328,0.2538702189922333,0.0841016843914985,0.0,0.0,0.0,25.31700134277344,25.0,84.73601531982422,-0.0,27.69631576538086,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410575866699219,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410575866699219,0.050000000745058,0.0483122579753398,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410575866699219,0.050000000745058,0.0356832668185234,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410575866699219,0.050000000745058,0.0483122579753398,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410575866699219,0.050000000745058,0.2291725426912307,291.0155029296875,291.1499938964844,285.3500061035156,285.0106506347656,291.2572631835937,296.6925048828125,291.0296630859375,1.0,0.151370570063591,1.0,1.0,0.6852094531059265,1.0,-0.4888447821140289,0.2342432141304016,0.2546015679836273,0.0832690224051475,0.0,0.0,0.0,25.286602020263672,25.0,81.05615997314453,-0.0,27.669946670532227,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411856770515442,0.050000000745058,0.045877493917942,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411856770515442,0.050000000745058,0.0483112074434757,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411856770515442,0.050000000745058,0.0356824956834316,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411856770515442,0.050000000745058,0.0483112074434757,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411856770515442,0.050000000745058,0.2291675806045532,291.0431823730469,291.1499938964844,285.3500061035156,285.0074157714844,291.2659912109375,296.6934814453125,291.0566711425781,1.0,0.1513108015060424,1.0,1.0,0.6865177750587463,1.0,-0.4888341724872589,0.2340064942836761,0.2548276782035827,0.0829413458704948,0.0,0.0,0.0,25.25904655456543,25.0,76.23609924316406,-0.0,27.6461124420166,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0483094044029712,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0924377441406,291.1499938964844,285.3500061035156,284.999755859375,291.2763366699219,296.6955261230469,291.1035461425781,1.0,0.1512079536914825,1.0,1.0,0.6891343593597412,1.0,-0.4888159036636352,0.2335969805717468,0.2552189230918884,0.0823905393481254,0.0,0.0,0.0,25.21166038513184,25.0,63.74755096435547,-0.0,27.60512351989746,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0483094044029712,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0924377441406,291.1499938964844,285.3500061035156,284.999755859375,291.2763366699219,296.6955261230469,291.1035461425781,1.0,0.1512079536914825,1.0,1.0,0.6891343593597412,1.0,-0.4888159036636352,0.2335969805717468,0.2552189230918884,0.0823905393481254,0.0,0.0,0.0,25.21166038513184,25.0,63.74755096435547,-0.0,27.60512351989746,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13348388671875,291.1499938964844,285.3500061035156,284.9903259277344,291.2869873046875,296.6976318359375,291.1429138183594,1.0,0.151123896241188,1.0,1.0,0.6917509436607361,1.0,-0.4888007938861847,0.2331766486167907,0.2556241452693939,0.081903152167797,0.0,0.0,0.0,25.172983169555664,25.0,53.06047439575195,-0.0,27.57164192199707,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13348388671875,291.1499938964844,285.3500061035156,284.9903259277344,291.2869873046875,296.6976318359375,291.1429138183594,1.0,0.151123896241188,1.0,1.0,0.6917509436607361,1.0,-0.4888007938861847,0.2331766486167907,0.2556241452693939,0.081903152167797,0.0,0.0,0.0,25.172983169555664,25.0,53.06047439575195,-0.0,27.57164192199707,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1678161621094,291.1499938964844,285.35223388671875,284.9814758300781,291.283935546875,296.69970703125,291.1752319335937,1.0,0.1510552167892456,1.0,1.0,0.6898342370986938,1.0,-0.4887882173061371,0.2334704399108886,0.2553177773952484,0.0821769535541534,0.0,0.0,0.0,25.14128875732422,25.0,41.637489318847656,-0.0,27.54429054260254,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1678161621094,291.1499938964844,285.35223388671875,284.9814758300781,291.283935546875,296.69970703125,291.1752319335937,1.0,0.1510552167892456,1.0,1.0,0.6898342370986938,1.0,-0.4887882173061371,0.2334704399108886,0.2553177773952484,0.0821769535541534,0.0,0.0,0.0,25.14128875732422,25.0,41.637489318847656,-0.0,27.54429054260254,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418316721916199,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418316721916199,0.050000000745058,0.2291426360607147,291.186279296875,291.1499938964844,285.356201171875,284.97711181640625,291.2813415527344,296.7010803222656,291.1923828125,1.0,0.1510158628225326,1.0,1.0,0.6885309219360352,1.0,-0.4887809753417969,0.2336857616901397,0.2550952136516571,0.0823926925659179,0.0,0.0,0.0,25.12313270568848,25.0,34.20126724243164,-0.0,27.52862548828125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418693423271179,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418693423271179,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418693423271179,0.050000000745058,0.0356783866882324,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418693423271179,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418693423271179,0.050000000745058,0.2291411906480789,291.19384765625,291.1499938964844,285.3587646484375,284.9755249023437,291.2804260253906,296.70172119140625,291.1994323730469,1.0,0.1509991139173507,1.0,1.0,0.6879175901412964,1.0,-0.4887778759002685,0.2337875813245773,0.2549903094768524,0.0824962705373764,0.0,0.0,0.0,25.115402221679688,25.0,31.145801544189453,-0.0,27.521957397460938,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033996582031,0.5419235229492188,0.050000000745058,0.2291391044855117,291.20440673828125,291.1499938964844,285.3635559082031,284.9736022949219,291.27935791015625,296.7026672363281,291.20928955078125,1.0,0.1509750783443451,1.0,1.0,0.6869592666625977,1.0,-0.4887734353542328,0.2339477837085724,0.2548256516456604,0.0826595798134803,0.0,0.0,0.0,25.104310989379883,25.0,26.9306697845459,-0.0,27.512392044067383,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.0458714142441749,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.0483048073947429,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2136535644531,291.1499938964844,285.369384765625,284.97235107421875,291.2749328613281,296.70361328125,291.2178955078125,1.0,0.1509533524513244,1.0,1.0,0.6846618056297302,1.0,-0.4887694120407104,0.2343266606330871,0.2544427514076233,0.0830398201942443,0.0,0.0,0.0,25.094236373901367,25.0,22.75791358947754,-0.0,27.503738403320312,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2275085449219,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2301330566406,1.0,0.1509160101413726,1.0,1.0,0.6800669431686401,1.0,-0.4887624680995941,0.2351390421390533,0.2536233961582184,0.0838491097092628,0.0,0.0,0.0,25.0769100189209,25.0,14.29523468017578,-0.0,27.48888397216797,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2275085449219,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2301330566406,1.0,0.1509160101413726,1.0,1.0,0.6800669431686401,1.0,-0.4887624680995941,0.2351390421390533,0.2536233961582184,0.0838491097092628,0.0,0.0,0.0,25.0769100189209,25.0,14.29523468017578,-0.0,27.48888397216797,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357788085937,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2372741699219,1.0,0.150885596871376,1.0,1.0,0.6754720211029053,1.0,-0.4887568056583404,0.2359866201877594,0.252770185470581,0.0846839100122451,0.0,0.0,0.0,25.0627555847168,25.0,7.662729740142822,-0.0,27.476778030395508,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357788085937,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2372741699219,1.0,0.150885596871376,1.0,1.0,0.6754720211029053,1.0,-0.4887568056583404,0.2359866201877594,0.252770185470581,0.0846839100122451,0.0,0.0,0.0,25.0627555847168,25.0,7.662729740142822,-0.0,27.476778030395508,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398986816406,291.1499938964844,285.4237976074219,284.97833251953125,291.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508607417345047,1.0,1.0,0.6697244644165039,1.0,-0.4887521862983703,0.2370891869068145,0.2516629993915558,0.0857631638646125,0.0,0.0,0.0,25.05112075805664,25.0,1.8175482749938965,-0.0,27.46689224243164,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398986816406,291.1499938964844,285.4237976074219,284.97833251953125,291.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508607417345047,1.0,1.0,0.6697244644165039,1.0,-0.4887521862983703,0.2370891869068145,0.2516629993915558,0.0857631638646125,0.0,0.0,0.0,25.05112075805664,25.0,1.8175482749938965,-0.0,27.46689224243164,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398681640625,291.1499938964844,285.44873046875,284.985107421875,291.2257080078125,296.7098999023437,291.2393798828125,1.0,0.1508405804634094,1.0,1.0,0.6639768481254578,1.0,-0.4887484610080719,0.238255426287651,0.250493049621582,0.0868973657488823,0.0,0.0,0.0,25.0416316986084,25.0,-3.1781773567199707,-0.0,27.458873748779297,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398681640625,291.1499938964844,285.44873046875,284.985107421875,291.2257080078125,296.7098999023437,291.2393798828125,1.0,0.1508405804634094,1.0,1.0,0.6639768481254578,1.0,-0.4887484610080719,0.238255426287651,0.250493049621582,0.0868973657488823,0.0,0.0,0.0,25.0416316986084,25.0,-3.1781773567199707,-0.0,27.458873748779297,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0483025833964347,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2385559082031,291.1499938964844,285.4623718261719,284.98931884765625,291.2187194824219,296.7105712890625,291.2377319335937,1.0,0.1508319973945617,1.0,1.0,0.6611030697822571,1.0,-0.4887468814849853,0.2388604134321212,0.249886468052864,0.0874834507703781,0.0,0.0,0.0,25.037569046020508,25.0,-5.210454940795898,-0.0,27.45545959472656,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.2291259914636612,291.23663330078125,291.1499938964844,285.47674560546875,284.9940490722656,291.2116394042969,296.711181640625,291.2354736328125,1.0,0.1508242189884185,1.0,1.0,0.6581932306289673,1.0,-0.4887454509735107,0.2394875884056091,0.2492578625679016,0.088089995086193,0.0,0.0,0.0,25.033878326416016,25.0,-7.015158176422119,-0.0,27.452367782592773,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523734927177429,1.0,-0.4887430071830749,0.2407897263765335,0.2479532659053802,0.0893463864922523,0.0,0.0,0.0,25.02750968933105,25.0,-10.033205032348633,-0.0,27.44707298278809,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523734927177429,1.0,-0.4887430071830749,0.2407897263765335,0.2479532659053802,0.0893463864922523,0.0,0.0,0.0,25.02750968933105,25.0,-10.033205032348633,-0.0,27.44707298278809,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0356756970286369,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,291.1832580566406,296.71343994140625,291.22119140625,1.0,0.1508000940084457,1.0,1.0,0.6465538144111633,1.0,-0.488741010427475,0.2421559691429138,0.2465850412845611,0.0906622037291526,0.0,0.0,0.0,25.02228164672852,25.0,-12.369745254516602,-0.0,27.44277572631836,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
