time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.791912853717804,0.3118800818920135,0.2830805480480194,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831326961517334,0.4378018975257873,0.4162590801715851,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251381516456604,0.3541613519191742,0.2493922859430313,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534879088401794,0.3947391808032989,0.3758136332035064,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551800608634949,0.2701769471168518,1.2279136180877686,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821864604949951,1.0,1.0,0.2704341113567352,1.0,-3.064800977706909,2.386986494064331,0.6778145432472229,1.694367289543152,0.0,0.0,0.0,158.52381896972656,176.0,-8.3052978515625,-0.0,2469.81103515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861312031745911,0.3132334351539612,0.2844864428043365,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769521713256836,0.4401127099990845,0.4186304807662964,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201643824577332,0.3564363121986389,0.2511284649372101,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479552865028381,0.3969863951206207,0.3781376779079437,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.75002121925354,0.2713401019573211,1.2341591119766235,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877602100372314,1.0,1.0,0.2698401808738708,1.0,-3.081732988357544,2.400807857513428,0.6809252500534058,1.7044997215270996,0.0,0.0,0.0,164.44482421875,164.0,-5.966267108917236,-0.0,2532.95703125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861312031745911,0.3132334351539612,0.2844864428043365,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769521713256836,0.4401127099990845,0.4186304807662964,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201643824577332,0.3564363121986389,0.2511284649372101,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479552865028381,0.3969863951206207,0.3781376779079437,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.75002121925354,0.2713401019573211,1.2341591119766235,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877602100372314,1.0,1.0,0.2698401808738708,1.0,-3.081732988357544,2.400807857513428,0.6809252500534058,1.7044997215270996,0.0,0.0,0.0,164.44482421875,164.0,-5.966267108917236,-0.0,2532.95703125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902608513832092,0.3145973682403564,0.2856137752532959,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818231225013733,0.4424325823783874,0.4207133948802948,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246052265167236,0.3587022423744201,0.2526344656944275,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525087237358093,0.3992166817188263,0.380143404006958,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536653876304626,0.2724611759185791,1.238769292831421,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.588117778301239,1.0,1.0,0.2692462503910064,1.0,-3.0953614711761475,2.412238121032715,0.6831233501434326,1.713019609451294,0.0,0.0,0.0,162.72633361816406,152.0,-4.788127899169922,-0.0,2550.010498046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902608513832092,0.3145973682403564,0.2856137752532959,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818231225013733,0.4424325823783874,0.4207133948802948,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246052265167236,0.3587022423744201,0.2526344656944275,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525087237358093,0.3992166817188263,0.380143404006958,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536653876304626,0.2724611759185791,1.238769292831421,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.588117778301239,1.0,1.0,0.2692462503910064,1.0,-3.0953614711761475,2.412238121032715,0.6831233501434326,1.713019609451294,0.0,0.0,0.0,162.72633361816406,152.0,-4.788127899169922,-0.0,2550.010498046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949255704879761,0.315292626619339,0.2861171960830688,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871713876724243,0.4435998499393463,0.4216867685317993,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292697072029114,0.3598411977291107,0.2533353567123413,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574749827384949,0.4003342390060425,0.3810723721981048,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578305602073669,0.2730188369750976,1.240694284439087,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872175097465515,1.0,1.0,0.2689493000507355,1.0,-3.1014115810394287,2.4174177646636963,0.6839937567710876,1.71689772605896,0.0,0.0,0.0,159.957763671875,152.0,-4.570106029510498,-0.0,2547.00732421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008856177330017,0.3159969747066498,0.286599189043045,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939928412437439,0.4447719752788543,0.422633558511734,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351708054542542,0.3609854876995086,0.2540166079998016,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638486266136169,0.401454895734787,0.3819727003574371,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632213830947876,0.2735778391361236,1.2424731254577637,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.585835874080658,1.0,1.0,0.2688495516777038,1.0,-3.1071701049804688,2.42183804512024,0.6853320598602295,1.720080852508545,0.0,0.0,0.0,156.39138793945312,140.0,-3.5036447048187256,-0.0,2539.192626953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158925175666809,0.3174380660057068,0.287528932094574,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912109911441803,0.4471361041069031,0.424479067325592,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506224751472473,0.3632969856262207,0.2553454041481018,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.880634605884552,0.4037126302719116,0.3837213218212127,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775235176086426,0.2747091948986053,1.2457668781280518,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820689797401428,1.0,1.0,0.2686500549316406,1.0,-3.1181671619415283,2.430237054824829,0.6879300475120544,1.7261147499084473,0.0,0.0,0.0,147.58006286621094,128.0,-1.6117925643920898,-0.0,2513.528564453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158925175666809,0.3174380660057068,0.287528932094574,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912109911441803,0.4471361041069031,0.424479067325592,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506224751472473,0.3632969856262207,0.2553454041481018,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.880634605884552,0.4037126302719116,0.3837213218212127,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775235176086426,0.2747091948986053,1.2457668781280518,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820689797401428,1.0,1.0,0.2686500549316406,1.0,-3.1181671619415283,2.430237054824829,0.6879300475120544,1.7261147499084473,0.0,0.0,0.0,147.58006286621094,128.0,-1.6117925643920898,-0.0,2513.528564453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343044519424438,0.3189124763011932,0.2884389460086822,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380307793617249,0.4495199024677276,0.4262899458408355,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714727759361267,0.3656339943408966,0.2566523253917694,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028738141059875,0.4059881865978241,0.3854328989982605,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965973019599915,0.2758594155311584,1.2488830089569092,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774621367454529,1.0,1.0,0.2684505879878998,1.0,-3.128814458847046,2.438392400741577,0.6904222369194031,1.7319775819778442,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147113084793091,-0.0,2479.447021484375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343044519424438,0.3189124763011932,0.2884389460086822,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380307793617249,0.4495199024677276,0.4262899458408355,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714727759361267,0.3656339943408966,0.2566523253917694,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028738141059875,0.4059881865978241,0.3854328989982605,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965973019599915,0.2758594155311584,1.2488830089569092,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774621367454529,1.0,1.0,0.2684505879878998,1.0,-3.128814458847046,2.438392400741577,0.6904222369194031,1.7319775819778442,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147113084793091,-0.0,2479.447021484375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582402467727661,0.3204089999198913,0.2893416583538055,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687762260437012,0.4519153237342834,0.4280824661254883,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987938165664673,0.3679895102977752,0.2579503655433655,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340713024139404,0.4082753360271454,0.3871257901191711,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201151490211487,0.2770256996154785,1.251928687095642,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723909735679626,1.0,1.0,0.268354594707489,1.0,-3.139312982559204,2.4461419582366943,0.693170964717865,1.7374656200408936,0.0,0.0,0.0,126.34888458251952,104.0,0.2510865032672882,-0.0,2440.640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582402467727661,0.3204089999198913,0.2893416583538055,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687762260437012,0.4519153237342834,0.4280824661254883,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987938165664673,0.3679895102977752,0.2579503655433655,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340713024139404,0.4082753360271454,0.3871257901191711,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201151490211487,0.2770256996154785,1.251928687095642,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723909735679626,1.0,1.0,0.268354594707489,1.0,-3.139312982559204,2.4461419582366943,0.693170964717865,1.7374656200408936,0.0,0.0,0.0,126.34888458251952,104.0,0.2510865032672882,-0.0,2440.640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903083801269531,0.3219181597232818,0.2902489006519317,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543377459049225,0.42960125207901,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.936882257461548,0.370356410741806,0.259250670671463,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971770703792572,0.4105672836303711,0.3888154625892639,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.848411500453949,0.2782021462917328,1.254982352256775,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.567007839679718,1.0,1.0,0.2682586014270782,1.0,-3.1487832069396973,2.453146457672119,0.6956369280815125,1.7424886226654053,0.0,0.0,0.0,115.03980255126952,107.0,0.7581028342247009,-0.0,2398.5224609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903083801269531,0.3219181597232818,0.2902489006519317,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543377459049225,0.42960125207901,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.936882257461548,0.370356410741806,0.259250670671463,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971770703792572,0.4105672836303711,0.3888154625892639,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.848411500453949,0.2782021462917328,1.254982352256775,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.567007839679718,1.0,1.0,0.2682586014270782,1.0,-3.1487832069396973,2.453146457672119,0.6956369280815125,1.7424886226654053,0.0,0.0,0.0,115.03980255126952,107.0,0.7581028342247009,-0.0,2398.5224609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971878290176392,0.3226500153541565,0.2908397316932678,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557673335075378,0.4225349426269531,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452394247055054,0.3715183734893799,0.2600078284740448,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787216186523438,0.4116899967193603,0.3898032903671264,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545050621032715,0.2787685394287109,1.2571938037872314,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656654834747314,1.0,1.0,0.2682105898857116,1.0,-3.146446704864502,2.451608896255493,0.694837749004364,1.741644024848938,0.0,0.0,0.0,112.9654312133789,107.0,0.2250616997480392,-0.0,2382.431884765625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.901836097240448,0.3233749866485595,0.2914447784423828,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575437605381012,0.4170946776866913,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508476853370668,0.372676283121109,0.2607775926589966,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832106232643129,0.4128082990646362,0.3908075988292694,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586458563804626,0.2793327867984772,1.25948965549469,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648689270019531,1.0,1.0,0.2681351602077484,1.0,-3.145559549331665,2.451201677322388,0.6943578720092773,1.7414381504058838,0.0,0.0,0.0,111.7073745727539,125.0,-0.3660944998264313,-0.0,2373.97900390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.897269606590271,0.3248514831066131,0.2928245067596435,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609191119670868,0.4253055453300476,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462448954582214,0.3750289678573608,0.2624552249908447,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792032241821288,0.4150810837745666,0.3930019736289978,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544116020202637,0.2805080413818359,1.265012502670288,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702267289161682,1.0,1.0,0.2679842710494995,1.0,-3.1683473587036133,2.4679155349731445,0.7004319429397583,1.752657413482666,0.0,0.0,0.0,114.48578643798828,143.0,1.575512170791626,-0.0,2432.324951171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.897269606590271,0.3248514831066131,0.2928245067596435,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609191119670868,0.4253055453300476,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462448954582214,0.3750289678573608,0.2624552249908447,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792032241821288,0.4150810837745666,0.3930019736289978,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544116020202637,0.2805080413818359,1.265012502670288,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702267289161682,1.0,1.0,0.2679842710494995,1.0,-3.1683473587036133,2.4679155349731445,0.7004319429397583,1.752657413482666,0.0,0.0,0.0,114.48578643798828,143.0,1.575512170791626,-0.0,2432.324951171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757191896438599,0.3262761831283569,0.2944188416004181,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883170127868652,0.4627389907836914,0.4382383525371551,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212214350700378,0.3773446977138519,0.2643099129199981,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568043947219848,0.4173162877559662,0.3954352736473083,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352363109588623,0.2816444039344787,1.2716920375823977,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.58000648021698,1.0,1.0,0.2678333818912506,1.0,-3.199019432067871,2.4901585578918457,0.7088610529899597,1.7683122158050537,0.0,0.0,0.0,123.79356384277344,161.0,3.59096097946167,-0.0,2542.44140625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757191896438599,0.3262761831283569,0.2944188416004181,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883170127868652,0.4627389907836914,0.4382383525371551,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212214350700378,0.3773446977138519,0.2643099129199981,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568043947219848,0.4173162877559662,0.3954352736473083,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352363109588623,0.2816444039344787,1.2716920375823977,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.58000648021698,1.0,1.0,0.2678333818912506,1.0,-3.199019432067871,2.4901585578918457,0.7088610529899597,1.7683122158050537,0.0,0.0,0.0,123.79356384277344,161.0,3.59096097946167,-0.0,2542.44140625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460820913314819,0.3275758028030395,0.2961211502552032,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559000730514526,0.4644968211650848,0.4403602182865143,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878952860832214,0.37954843044281,0.2662583589553833,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198176860809326,0.4194401204586029,0.3979961276054382,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080880641937256,0.2826519906520843,1.2789019346237185,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910675525665283,1.0,1.0,0.2675952911376953,1.0,-3.2177088260650635,2.5041754245758057,0.7135334014892578,1.7782046794891355,0.0,0.0,0.0,138.49864196777344,179.0,1.9982057809829712,-0.0,2660.142822265625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460820913314819,0.3275758028030395,0.2961211502552032,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559000730514526,0.4644968211650848,0.4403602182865143,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878952860832214,0.37954843044281,0.2662583589553833,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198176860809326,0.4194401204586029,0.3979961276054382,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080880641937256,0.2826519906520843,1.2789019346237185,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910675525665283,1.0,1.0,0.2675952911376953,1.0,-3.2177088260650635,2.5041754245758057,0.7135334014892578,1.7782046794891355,0.0,0.0,0.0,138.49864196777344,179.0,1.9982057809829712,-0.0,2660.142822265625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214967846870422,0.3287974894046783,0.2978098392486572,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222121834754944,0.4664370715618133,0.4427602887153625,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605971336364746,0.3816820383071899,0.2682026028633117,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895688652992249,0.4214931130409241,0.4005511403083801,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824171781539917,0.2835762500762939,1.2860225439071655,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028958559036255,1.0,1.0,0.26735720038414,1.0,-3.2365975379943848,2.5183522701263428,0.7182453870773315,1.788210153579712,0.0,0.0,0.0,154.84848022460938,197.0,1.3137764930725098,-0.0,2788.672607421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214967846870422,0.3287974894046783,0.2978098392486572,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222121834754944,0.4664370715618133,0.4427602887153625,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605971336364746,0.3816820383071899,0.2682026028633117,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895688652992249,0.4214931130409241,0.4005511403083801,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824171781539917,0.2835762500762939,1.2860225439071655,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028958559036255,1.0,1.0,0.26735720038414,1.0,-3.2365975379943848,2.5183522701263428,0.7182453870773315,1.788210153579712,0.0,0.0,0.0,154.84848022460938,197.0,1.3137764930725098,-0.0,2788.672607421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104144930839539,0.3293834030628204,0.2986454665660858,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074692726135254,0.4674316942691803,0.4440089464187622,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.848956823348999,0.3827255368232727,0.2691693007946014,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768361210823059,0.4224956035614013,0.4018207788467407,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711596488952637,0.2840104401111603,1.2895270586013794,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089502573013306,1.0,1.0,0.2672381401062011,1.0,-3.246006965637207,2.525419235229492,0.7205877900123596,1.7931984663009644,0.0,0.0,0.0,163.41517639160156,197.0,1.1268712282180786,-0.0,2855.58203125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995731830596924,0.3299537003040313,0.2994735538959503,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950539827346802,0.4684293866157532,0.4452715814113617,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.838520884513855,0.3837541043758392,0.2701307237148285,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653052449226379,0.4234825372695923,0.4030826985836029,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609848976135254,0.2844269573688507,1.292984127998352,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.615045428276062,1.0,1.0,0.2670429050922394,1.0,-3.255352020263672,2.532665252685547,0.7226869463920593,1.7983787059783936,0.0,0.0,0.0,172.160400390625,200.0,0.618206262588501,-0.0,2923.72509765625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875136137008667,0.3310612142086029,0.3008640706539154,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817225694656372,0.470416784286499,0.4475506842136383,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274598717689514,0.3857758939266205,0.2718466520309448,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530519008636475,0.4254171252250671,0.4053236842155456,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500213384628296,0.2852165102958679,1.2985336780548096,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229339241981506,1.0,1.0,0.2666524052619934,1.0,-3.27120041847229,2.5451653003692627,0.7260350584983826,1.807430505752564,0.0,0.0,0.0,183.3700408935547,203.0,-0.5046405792236328,-0.0,3019.935791015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875136137008667,0.3310612142086029,0.3008640706539154,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817225694656372,0.470416784286499,0.4475506842136383,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274598717689514,0.3857758939266205,0.2718466520309448,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530519008636475,0.4254171252250671,0.4053236842155456,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500213384628296,0.2852165102958679,1.2985336780548096,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229339241981506,1.0,1.0,0.2666524052619934,1.0,-3.27120041847229,2.5451653003692627,0.7260350584983826,1.807430505752564,0.0,0.0,0.0,183.3700408935547,203.0,-0.5046405792236328,-0.0,3019.935791015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806679010391235,0.3321550786495209,0.3021001517772674,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743070960044861,0.4723982810974121,0.449680894613266,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213552832603455,0.3877769112586975,0.2734379470348358,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463389873504639,0.427323579788208,0.4073894023895263,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438512444496155,0.2859767377376556,1.3032389879226685,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287454962730408,1.0,1.0,0.2662619054317474,1.0,-3.2853057384490967,2.556438684463501,0.7288670539855957,1.8156038522720337,0.0,0.0,0.0,190.8753356933593,191.0,-1.267287254333496,-0.0,3092.462158203125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806679010391235,0.3321550786495209,0.3021001517772674,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743070960044861,0.4723982810974121,0.449680894613266,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213552832603455,0.3877769112586975,0.2734379470348358,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463389873504639,0.427323579788208,0.4073894023895263,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438512444496155,0.2859767377376556,1.3032389879226685,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287454962730408,1.0,1.0,0.2662619054317474,1.0,-3.2853057384490967,2.556438684463501,0.7288670539855957,1.8156038522720337,0.0,0.0,0.0,190.8753356933593,191.0,-1.267287254333496,-0.0,3092.462158203125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832881808280945,0.3332524299621582,0.3030152320861816,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774971961975098,0.4743736684322357,0.4514685571193695,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824346661567688,0.389771819114685,0.2747737467288971,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493232131004333,0.4292151033878326,0.409101665019989,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459964752197266,0.2867257297039032,1.306278109550476,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290718913078308,1.0,1.0,0.2659104764461517,1.0,-3.2958810329437256,2.5650784969329834,0.7308025360107422,1.8219715356826784,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440341711044312,-0.0,3109.107666015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832881808280945,0.3332524299621582,0.3030152320861816,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774971961975098,0.4743736684322357,0.4514685571193695,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824346661567688,0.389771819114685,0.2747737467288971,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493232131004333,0.4292151033878326,0.409101665019989,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459964752197266,0.2867257297039032,1.306278109550476,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290718913078308,1.0,1.0,0.2659104764461517,1.0,-3.2958810329437256,2.5650784969329834,0.7308025360107422,1.8219715356826784,0.0,0.0,0.0,189.7268829345703,179.0,-1.7440341711044312,-0.0,3109.107666015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916595935821533,0.3343825340270996,0.3037705719470978,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871468305587769,0.4763617217540741,0.453070193529129,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328201174736023,0.3917876780033111,0.2759769558906555,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582697510719299,0.4311171174049377,0.4106245636940002,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532391548156738,0.287495344877243,1.308456301689148,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267096996307373,1.0,1.0,0.265559047460556,1.0,-3.304614543914795,2.5724120140075684,0.7322026491165161,1.827397584915161,0.0,0.0,0.0,183.5587158203125,167.0,-2.137917995452881,-0.0,3093.481201171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916595935821533,0.3343825340270996,0.3037705719470978,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871468305587769,0.4763617217540741,0.453070193529129,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328201174736023,0.3917876780033111,0.2759769558906555,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582697510719299,0.4311171174049377,0.4106245636940002,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532391548156738,0.287495344877243,1.308456301689148,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267096996307373,1.0,1.0,0.265559047460556,1.0,-3.304614543914795,2.5724120140075684,0.7322026491165161,1.827397584915161,0.0,0.0,0.0,183.5587158203125,167.0,-2.137917995452881,-0.0,3093.481201171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974028587341309,0.3349588811397552,0.3041184842586517,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937422037124634,0.4773600697517395,0.4538328051567077,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385686874389648,0.3928037583827972,0.2765528857707977,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644371628761292,0.4320727288722992,0.4113478064537048,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583115100860596,0.2878903448581695,1.30938720703125,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.624911367893219,1.0,1.0,0.2653833329677582,1.0,-3.3086323738098145,2.575831890106201,0.732800304889679,1.829936146736145,0.0,0.0,0.0,179.37884521484375,167.0,-2.2692558765411377,-0.0,3078.679931640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
