time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336225152015686,0.3539886176586151,0.3205061554908752,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457215666770936,0.5115121603012085,0.4852355718612671,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866283297538757,0.428477019071579,0.3008207976818084,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117655158042908,0.4645916521549225,0.4412397742271423,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921612858772278,0.3019520938396454,1.368918776512146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459999084472656,1.0,1.0,0.2991201281547546,1.0,-3.502848863601685,2.6030948162078857,0.899753987789154,1.813870429992676,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917445600032806,-0.0,3475.923583984375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525988459587097,0.3549218475818634,0.3209074735641479,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699777364730836,0.513155996799469,0.4863233566284179,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093109369277954,0.4303147792816162,0.3017585575580597,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374931454658508,0.4662011265754699,0.442295640707016,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114289045333862,0.3027534782886505,1.3703105449676514,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407340168952942,1.0,1.0,0.3008987605571747,1.0,-3.50871205329895,2.6012561321258545,0.9074560403823853,1.810568928718567,0.0,0.0,0.0,159.77243041992188,137.0,-3.1419103145599365,-0.0,3420.97119140625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525988459587097,0.3549218475818634,0.3209074735641479,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699777364730836,0.513155996799469,0.4863233566284179,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093109369277954,0.4303147792816162,0.3017585575580597,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374931454658508,0.4662011265754699,0.442295640707016,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114289045333862,0.3027534782886505,1.3703105449676514,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407340168952942,1.0,1.0,0.3008987605571747,1.0,-3.50871205329895,2.6012561321258545,0.9074560403823853,1.810568928718567,0.0,0.0,0.0,159.77243041992188,137.0,-3.1419103145599365,-0.0,3420.97119140625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.863833487033844,0.3553741872310638,0.3210917115211487,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821369647979736,0.5139595866203308,0.486846387386322,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235703349113464,0.4312201142311096,0.3022153377532959,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518758058547974,0.4669893980026245,0.4428045153617859,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217553496360779,0.3031478524208069,1.3709640502929688,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380402445793152,1.0,1.0,0.3017880916595459,1.0,-3.5115106105804443,2.600240707397461,0.9112696647644044,1.808843016624451,0.0,0.0,0.0,153.94064331054688,137.0,-3.8301753997802734,-0.0,3392.664794921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765201568603516,0.3558201789855957,0.3212683498859405,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939587712287904,0.5147541761398315,0.4873588979244232,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396069645881652,0.4321192502975464,0.3026663661003113,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666567444801332,0.4677695631980896,0.4433038532733917,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329088687896729,0.3035395741462707,1.3715978860855105,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353179812431335,1.0,1.0,0.3027856349945068,1.0,-3.514242649078369,2.598839521408081,0.9154031872749328,1.80674421787262,0.0,0.0,0.0,148.0782012939453,140.0,-3.6643357276916495,-0.0,3363.97021484375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869723081588745,0.3566729724407196,0.321885883808136,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164816379547119,0.4835083186626434,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525407552719116,0.4338817298412323,0.3037754595279693,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777411818504332,0.4692907631397247,0.4445788264274597,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420465588569641,0.3042963147163391,1.3742363452911377,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337095499038696,1.0,1.0,0.3047807216644287,1.0,-3.516406297683716,2.593695163726806,0.9227110147476196,1.80102801322937,0.0,0.0,0.0,143.9191131591797,158.0,-2.9349467754364014,-0.0,3344.076171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869723081588745,0.3566729724407196,0.321885883808136,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164816379547119,0.4835083186626434,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525407552719116,0.4338817298412323,0.3037754595279693,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777411818504332,0.4692907631397247,0.4445788264274597,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420465588569641,0.3042963147163391,1.3742363452911377,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337095499038696,1.0,1.0,0.3047807216644287,1.0,-3.516406297683716,2.593695163726806,0.9227110147476196,1.80102801322937,0.0,0.0,0.0,143.9191131591797,158.0,-2.9349467754364014,-0.0,3344.076171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798943758010864,0.3575083017349243,0.3227574527263641,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972407817840576,0.5181923508644104,0.4905897676944732,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448543787002563,0.435637354850769,0.3050880432128906,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970804750919342,0.4708037674427032,0.4461269974708557,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359115123748779,0.305062860250473,1.3782541751861572,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388872265815735,1.0,1.0,0.306775838136673,1.0,-3.5346124172210693,2.599616050720215,0.9349963665008544,1.802496314048767,0.0,0.0,0.0,148.09890747070312,176.0,-1.0129915475845337,-0.0,3412.23486328125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798943758010864,0.3575083017349243,0.3227574527263641,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972407817840576,0.5181923508644104,0.4905897676944732,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448543787002563,0.435637354850769,0.3050880432128906,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970804750919342,0.4708037674427032,0.4461269974708557,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359115123748779,0.305062860250473,1.3782541751861572,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388872265815735,1.0,1.0,0.306775838136673,1.0,-3.5346124172210693,2.599616050720215,0.9349963665008544,1.802496314048767,0.0,0.0,0.0,148.09890747070312,176.0,-1.0129915475845337,-0.0,3412.23486328125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582192659378052,0.3582383394241333,0.323848158121109,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770958423614502,0.5194928646087646,0.4922627508640289,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185898900032043,0.4373011589050293,0.3065803945064544,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459673166275024,0.4722248911857605,0.4479185938835144,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168076872825623,0.3057444393634796,1.3834741115570068,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469316482543945,1.0,1.0,0.3089954257011413,1.0,-3.547780513763428,2.601270914077759,0.9465095400810242,1.8010835647583008,0.0,0.0,0.0,159.80731201171875,194.0,1.3001681566238403,-0.0,3515.1787109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582192659378052,0.3582383394241333,0.323848158121109,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770958423614502,0.5194928646087646,0.4922627508640289,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185898900032043,0.4373011589050293,0.3065803945064544,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459673166275024,0.4722248911857605,0.4479185938835144,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168076872825623,0.3057444393634796,1.3834741115570068,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469316482543945,1.0,1.0,0.3089954257011413,1.0,-3.547780513763428,2.601270914077759,0.9465095400810242,1.8010835647583008,0.0,0.0,0.0,159.80731201171875,194.0,1.3001681566238403,-0.0,3515.1787109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364203572273254,0.3589017689228058,0.3249797821044922,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509562849998474,0.5208119750022888,0.494049996137619,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929781913757324,0.438907265663147,0.3081117868423462,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173147082328796,0.4735873937606811,0.4497624337673187,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952643036842346,0.3063674867153168,1.388944387435913,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565174460411072,1.0,1.0,0.3112150430679321,1.0,-3.5619313716888428,2.6035375595092773,0.9583938717842102,1.800082802772522,0.0,0.0,0.0,174.5190887451172,212.0,3.238403797149658,-0.0,3639.193359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364203572273254,0.3589017689228058,0.3249797821044922,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509562849998474,0.5208119750022888,0.494049996137619,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929781913757324,0.438907265663147,0.3081117868423462,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173147082328796,0.4735873937606811,0.4497624337673187,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952643036842346,0.3063674867153168,1.388944387435913,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565174460411072,1.0,1.0,0.3112150430679321,1.0,-3.5619313716888428,2.6035375595092773,0.9583938717842102,1.800082802772522,0.0,0.0,0.0,174.5190887451172,212.0,3.238403797149658,-0.0,3639.193359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263447880744934,0.359212726354599,0.3255516588687897,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371324181556702,0.5214671492576599,0.4949691891670227,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813825845718384,0.4396915137767792,0.3088838160037994,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043022990226746,0.4742492139339447,0.4506924748420715,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847796082496643,0.3066594898700714,1.3917174339294434,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616277694702148,1.0,1.0,0.3123248219490051,1.0,-3.569108486175537,2.604724884033203,0.9643834233283995,1.799625277519226,0.0,0.0,0.0,182.5727996826172,212.0,4.126334190368652,-0.0,3706.068603515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167685270309448,0.3595118522644043,0.3261236548423767,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237028956413268,0.5221161842346191,0.4958953559398651,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705540299415588,0.4404646754264831,0.3096565902233124,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928791880607605,0.4748994708061218,0.4516230523586273,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749441266059875,0.3069401681423187,1.3944932222366333,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668559908866882,1.0,1.0,0.3133323192596435,1.0,-3.576298713684082,2.606234312057495,0.9700644612312316,1.7994906902313232,0.0,0.0,0.0,190.9240875244141,230.0,4.464323043823242,-0.0,3775.06005859375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070417642593384,0.3598097562789917,0.3267156183719635,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.910836398601532,0.5227818489074707,0.4968602359294891,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601747155189514,0.4412562549114227,0.3104585409164428,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.881798505783081,0.4755626916885376,0.4525880217552185,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.76548171043396,0.3072198629379272,1.397369146347046,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723734736442566,1.0,1.0,0.3143801391124725,1.0,-3.583756923675537,2.607804298400879,0.9759526252746582,1.7993592023849487,0.0,0.0,0.0,199.8477020263672,230.0,4.799386978149414,-0.0,3848.506103515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982252240180969,0.3600752651691437,0.3272585272789001,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005361199378967,0.5233887434005737,0.4977495968341827,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514021039009094,0.441977858543396,0.3111963868141174,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723357319831848,0.4761651754379272,0.4534750282764435,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574660181999207,0.3074690997600555,1.4000091552734375,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775030493736267,1.0,1.0,0.3153473138809204,1.0,-3.59061050415039,2.609224319458008,0.9813861846923828,1.7992172241210938,0.0,0.0,0.0,208.23287963867188,248.0,5.299143314361572,-0.0,3917.3955078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815555334091187,0.3606033325195312,0.3283773362636566,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818132281303406,0.5246303677558899,0.4995932579040527,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353200554847717,0.443456619977951,0.3127245903015136,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548805713653564,0.4773936569690704,0.4553088843822479,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427833676338196,0.3079638481140136,1.4054524898529053,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882336139678955,1.0,1.0,0.3173623085021972,1.0,-3.604767322540283,2.6120760440826416,0.9926913976669312,1.7988429069519043,0.0,0.0,0.0,226.0300750732422,251.0,6.76161527633667,-0.0,4063.439453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815555334091187,0.3606033325195312,0.3283773362636566,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818132281303406,0.5246303677558899,0.4995932579040527,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353200554847717,0.443456619977951,0.3127245903015136,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548805713653564,0.4773936569690704,0.4553088843822479,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427833676338196,0.3079638481140136,1.4054524898529053,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882336139678955,1.0,1.0,0.3173623085021972,1.0,-3.604767322540283,2.6120760440826416,0.9926913976669312,1.7988429069519043,0.0,0.0,0.0,226.0300750732422,251.0,6.76161527633667,-0.0,4063.439453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727325558662415,0.3611113131046295,0.3292253017425537,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.87203449010849,0.5258455276489258,0.5011492371559143,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270939588546753,0.4449118077754974,0.3140410184860229,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459362983703613,0.4785937070846557,0.4568521976470947,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351651787757874,0.3084351122379303,1.4095338582992554,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947960257530212,1.0,1.0,0.3189550638198852,1.0,-3.61601448059082,2.61429500579834,1.0017197132110596,1.7985389232635498,0.0,0.0,0.0,237.0592803955078,239.0,6.225064277648926,-0.0,4161.04931640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727325558662415,0.3611113131046295,0.3292253017425537,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.87203449010849,0.5258455276489258,0.5011492371559143,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270939588546753,0.4449118077754974,0.3140410184860229,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459362983703613,0.4785937070846557,0.4568521976470947,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351651787757874,0.3084351122379303,1.4095338582992554,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947960257530212,1.0,1.0,0.3189550638198852,1.0,-3.61601448059082,2.61429500579834,1.0017197132110596,1.7985389232635498,0.0,0.0,0.0,237.0592803955078,239.0,6.225064277648926,-0.0,4161.04931640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732511162757874,0.3616390526294708,0.3296800851821899,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728719353675842,0.5270583629608154,0.5022744536399841,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280698657035828,0.4463746249675751,0.3150447905063629,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.846757709980011,0.4797923564910888,0.4579649567604065,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356383204460144,0.3089155852794647,1.4116134643554688,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953276991844177,1.0,1.0,0.3205478191375732,1.0,-3.622969150543213,2.613624334335327,1.0093448162078855,1.7962944507598877,0.0,0.0,0.0,237.203353881836,227.0,6.81817626953125,-0.0,4180.3681640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732511162757874,0.3616390526294708,0.3296800851821899,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728719353675842,0.5270583629608154,0.5022744536399841,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280698657035828,0.4463746249675751,0.3150447905063629,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.846757709980011,0.4797923564910888,0.4579649567604065,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356383204460144,0.3089155852794647,1.4116134643554688,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953276991844177,1.0,1.0,0.3205478191375732,1.0,-3.622969150543213,2.613624334335327,1.0093448162078855,1.7962944507598877,0.0,0.0,0.0,237.203353881836,227.0,6.81817626953125,-0.0,4180.3681640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755614519119263,0.3619265258312225,0.3298350572586059,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756166100502014,0.5276774764060974,0.5027507543563843,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305805325508118,0.4471235573291778,0.3154862225055694,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493059277534485,0.4804050028324127,0.4584356248378753,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376492023468018,0.3091745376586914,1.4122681617736816,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944141387939453,1.0,1.0,0.3213441967964172,1.0,-3.6256144046783447,2.612724781036377,1.0128896236419678,1.794758439064026,0.0,0.0,0.0,234.82749938964844,227.0,7.533703804016113,-0.0,4172.67724609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788097858428955,0.362229973077774,0.3299677073955536,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794240951538086,0.5283060073852539,0.5031970739364624,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340098857879639,0.4478850960731506,0.3159077167510986,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528409004211426,0.4810278415679931,0.4588768184185028,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404747009277344,0.3094484210014343,1.41280198097229,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929932236671448,1.0,1.0,0.3218925893306732,1.0,-3.6279914379119873,2.6124284267425537,1.0155631303787231,1.79389226436615,0.0,0.0,0.0,231.44688415527344,215.0,7.162872314453125,-0.0,4158.03955078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875145077705383,0.3628705739974975,0.3301938474178314,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895456194877625,0.5295808911323547,0.5040321946144104,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430720567703247,0.4494350552558899,0.3167146444320678,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622944355010986,0.4822943806648254,0.4597043693065643,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480946183204651,0.3100356757640838,1.4136875867843628,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891547441482544,1.0,1.0,0.3229894042015075,1.0,-3.632300615310669,2.611631155014038,1.0206694602966309,1.792100191116333,0.0,0.0,0.0,222.7077789306641,203.0,7.28113842010498,-0.0,4115.2529296875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875145077705383,0.3628705739974975,0.3301938474178314,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895456194877625,0.5295808911323547,0.5040321946144104,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430720567703247,0.4494350552558899,0.3167146444320678,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622944355010986,0.4822943806648254,0.4597043693065643,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480946183204651,0.3100356757640838,1.4136875867843628,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891547441482544,1.0,1.0,0.3229894042015075,1.0,-3.632300615310669,2.611631155014038,1.0206694602966309,1.792100191116333,0.0,0.0,0.0,222.7077789306641,203.0,7.28113842010498,-0.0,4115.2529296875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986332774162292,0.3635561764240265,0.3304009139537811,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024123549461364,0.5308833718299866,0.5048297047615051,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547210097312927,0.4510239958763122,0.3175018429756164,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744876980781555,0.4835920035839081,0.4604978263378143,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580216526985168,0.3106765151023865,1.4145160913467407,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845289468765259,1.0,1.0,0.3240861892700195,1.0,-3.636407375335693,2.610686779022217,1.0257205963134766,1.7902450561523438,0.0,0.0,0.0,212.3899841308593,191.0,9.122052192687988,-0.0,4062.020751953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986332774162292,0.3635561764240265,0.3304009139537811,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024123549461364,0.5308833718299866,0.5048297047615051,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547210097312927,0.4510239958763122,0.3175018429756164,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744876980781555,0.4835920035839081,0.4604978263378143,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580216526985168,0.3106765151023865,1.4145160913467407,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845289468765259,1.0,1.0,0.3240861892700195,1.0,-3.636407375335693,2.610686779022217,1.0257205963134766,1.7902450561523438,0.0,0.0,0.0,212.3899841308593,191.0,9.122052192687988,-0.0,4062.020751953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116928339004517,0.3642774522304535,0.3306131958961487,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188162684440612,0.5322082042694092,0.5056191086769104,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.86891770362854,0.4526454508304596,0.3182902932167053,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892302513122559,0.4849153161048889,0.4612861275672912,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770194947719574,0.3113649487495422,1.4154160022735596,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795063018798828,1.0,1.0,0.3246216475963592,1.0,-3.640591859817505,2.611637592315674,1.0289543867111206,1.7902730703353882,0.0,0.0,0.0,201.2526092529297,179.0,7.984726428985596,-0.0,4003.784912109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116928339004517,0.3642774522304535,0.3306131958961487,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188162684440612,0.5322082042694092,0.5056191086769104,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.86891770362854,0.4526454508304596,0.3182902932167053,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892302513122559,0.4849153161048889,0.4612861275672912,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770194947719574,0.3113649487495422,1.4154160022735596,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795063018798828,1.0,1.0,0.3246216475963592,1.0,-3.640591859817505,2.611637592315674,1.0289543867111206,1.7902730703353882,0.0,0.0,0.0,201.2526092529297,179.0,7.984726428985596,-0.0,4003.784912109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259108662605286,0.3650104105472564,0.3308241665363312,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389603137969972,0.5335338115692139,0.5063964128494263,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858206272125244,0.4542779624462127,0.3190769553184509,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066054821014404,0.4862438440322876,0.4620664119720459,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847306132316589,0.3120841383934021,1.4163916110992432,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742727160453796,1.0,1.0,0.3251570761203766,1.0,-3.644839763641357,2.612689733505249,1.0321502685546875,1.7903913259506226,0.0,0.0,0.0,189.6982879638672,167.0,7.176618576049805,-0.0,3942.980224609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259108662605286,0.3650104105472564,0.3308241665363312,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389603137969972,0.5335338115692139,0.5063964128494263,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858206272125244,0.4542779624462127,0.3190769553184509,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066054821014404,0.4862438440322876,0.4620664119720459,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847306132316589,0.3120841383934021,1.4163916110992432,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742727160453796,1.0,1.0,0.3251570761203766,1.0,-3.644839763641357,2.612689733505249,1.0321502685546875,1.7903913259506226,0.0,0.0,0.0,189.6982879638672,167.0,7.176618576049805,-0.0,3942.980224609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337382674217224,0.3653799593448639,0.3309292495250702,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499137997627258,0.5341958403587341,0.5067809820175171,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.895366370677948,0.4550971984863281,0.3194698691368103,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171047806739808,0.486908882856369,0.4624539911746979,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929493188858032,0.312452882528305,1.416906237602234,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716105937957764,1.0,1.0,0.3254248201847076,1.0,-3.646987199783325,2.6132302284240723,1.033756971359253,1.7904627323150637,0.0,0.0,0.0,183.8354949951172,167.0,6.9640326499938965,-0.0,3912.0498046875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422772884368896,0.3657495975494385,0.3310342133045196,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.96116840839386,0.5348556637763977,0.5071632266044617,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.90574711561203,0.455916553735733,0.3198626637458801,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289134740829468,0.4875727593898773,0.4628401100635528,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018444776535034,0.3128257989883423,1.417436599731445,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689295172691345,1.0,1.0,0.3254081904888153,1.0,-3.649148464202881,2.614684820175171,1.0344637632369995,1.791451930999756,0.0,0.0,0.0,177.93846130371094,155.0,5.301608562469482,-0.0,3880.912109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537113070487976,0.3661860525608063,0.3311553597450256,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747626185417176,0.5356372594833374,0.5076138973236084,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205191135406494,0.4568929076194763,0.3203303813934326,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443022012710572,0.488361120223999,0.463297039270401,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132324814796448,0.313274085521698,1.418081283569336,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656897068023682,1.0,1.0,0.3253882527351379,1.0,-3.651724815368652,2.6164891719818115,1.0352355241775513,1.792727828025818,0.0,0.0,0.0,170.83340454101562,155.0,3.400170087814331,-0.0,3843.273193359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
