time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603008389472961,0.3688896298408508,0.3336911797523498,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896610975265504,0.5554774403572083,0.5264382362365723,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553727507591248,0.4959690570831299,0.3476262986660003,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673864841461182,0.514477550983429,0.4879847764968872,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.835328996181488,0.336280882358551,1.5204989910125732,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989856362342834,1.0,1.0,0.3243327140808105,1.0,-3.863225221633911,2.763439655303955,1.099785566329956,1.8944371938705444,0.0,0.0,0.0,178.85984802246094,200.0,0.3671073615550995,-0.0,4471.39208984375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444249033927917,0.3684374988079071,0.3336779773235321,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731811881065368,0.5550680160522461,0.5264618992805481,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.935081422328949,0.4956324100494385,0.3476990163326263,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948094606399536,0.5142525434494019,0.488181471824646,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211176991462708,0.3366545438766479,1.5240755081176758,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.704598069190979,1.0,1.0,0.3243327438831329,1.0,-3.867864847183228,2.766601800918579,1.1012630462646484,1.8965392112731927,0.0,0.0,0.0,188.91378784179688,218.0,0.4503272175788879,-0.0,4551.19580078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444249033927917,0.3684374988079071,0.3336779773235321,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731811881065368,0.5550680160522461,0.5264618992805481,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.935081422328949,0.4956324100494385,0.3476990163326263,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948094606399536,0.5142525434494019,0.488181471824646,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211176991462708,0.3366545438766479,1.5240755081176758,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.704598069190979,1.0,1.0,0.3243327438831329,1.0,-3.867864847183228,2.766601800918579,1.1012630462646484,1.8965392112731927,0.0,0.0,0.0,188.91378784179688,218.0,0.4503272175788879,-0.0,4551.19580078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260096311569214,0.3678888380527496,0.3337222635746002,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498862028121948,0.5545726418495178,0.5265577435493469,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101189970970154,0.4951832294464111,0.3478060364723205,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922909140586853,0.5139397382736206,0.4884485602378845,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031240105628967,0.3369590938091278,1.5280746221542358,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120668292045593,1.0,1.0,0.3243328034877777,1.0,-3.873296022415161,2.770301818847656,1.102994084358215,1.8990119695663448,0.0,0.0,0.0,202.8962554931641,236.0,0.4021846950054168,-0.0,4659.5068359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260096311569214,0.3678888380527496,0.3337222635746002,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498862028121948,0.5545726418495178,0.5265577435493469,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101189970970154,0.4951832294464111,0.3478060364723205,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922909140586853,0.5139397382736206,0.4884485602378845,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031240105628967,0.3369590938091278,1.5280746221542358,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120668292045593,1.0,1.0,0.3243328034877777,1.0,-3.873296022415161,2.770301818847656,1.102994084358215,1.8990119695663448,0.0,0.0,0.0,202.8962554931641,236.0,0.4021846950054168,-0.0,4659.5068359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.807361364364624,0.3670747876167297,0.3336772322654724,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242374300956726,0.5538151860237122,0.526565432548523,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877948522567749,0.494449257850647,0.3478312790393829,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991044759750366,0.5133615732192993,0.4886248707771301,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843225002288818,0.3370054066181183,1.531692385673523,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203688621520996,1.0,1.0,0.3243047297000885,1.0,-3.877851247787476,2.7734973430633545,1.104353904724121,1.901214361190796,0.0,0.0,0.0,219.12332153320312,254.0,-0.7484027743339539,-0.0,4780.4013671875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.807361364364624,0.3670747876167297,0.3336772322654724,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242374300956726,0.5538151860237122,0.526565432548523,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877948522567749,0.494449257850647,0.3478312790393829,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991044759750366,0.5133615732192993,0.4886248707771301,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843225002288818,0.3370054066181183,1.531692385673523,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203688621520996,1.0,1.0,0.3243047297000885,1.0,-3.877851247787476,2.7734973430633545,1.104353904724121,1.901214361190796,0.0,0.0,0.0,219.12332153320312,254.0,-0.7484027743339539,-0.0,4780.4013671875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884916663169861,0.3659100532531738,0.3333656191825866,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901003897190094,0.552697479724884,0.5262881517410278,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.867364764213562,0.4933392107486725,0.347633421421051,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.878312349319458,0.5124173760414124,0.4885109066963196,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668050527572632,0.3366659283638,1.5338646173477173,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288251519203186,1.0,1.0,0.3242766559123993,1.0,-3.879385471343994,2.774639129638672,1.1047464609146118,1.90203595161438,0.0,0.0,0.0,236.73211669921875,272.0,-3.185511827468872,-0.0,4901.697265625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884916663169861,0.3659100532531738,0.3333656191825866,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901003897190094,0.552697479724884,0.5262881517410278,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.867364764213562,0.4933392107486725,0.347633421421051,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.878312349319458,0.5124173760414124,0.4885109066963196,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668050527572632,0.3366659283638,1.5338646173477173,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288251519203186,1.0,1.0,0.3242766559123993,1.0,-3.879385471343994,2.774639129638672,1.1047464609146118,1.90203595161438,0.0,0.0,0.0,236.73211669921875,272.0,-3.185511827468872,-0.0,4901.697265625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.77972811460495,0.3652258813381195,0.3331233859062195,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910309672355652,0.5520303249359131,0.5260534882545471,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580905795097351,0.4926712214946747,0.347460001707077,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687986731529236,0.5118347406387329,0.4883556663990021,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588289380073547,0.3363761305809021,1.5344394445419312,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330112457275391,1.0,1.0,0.3242626190185547,1.0,-3.8791093826293945,2.774500608444214,1.1046086549758911,1.901960849761963,0.0,0.0,0.0,245.8016815185547,272.0,-4.528472423553467,-0.0,4961.0,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715054154396057,0.3644891083240509,0.3328355550765991,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816444277763367,0.5513061285018921,0.5257669687271118,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494832515716553,0.4919434785842895,0.3472463488578796,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599409461021423,0.5111938714981079,0.4881472885608673,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514175772666931,0.336023211479187,1.5347373485565186,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371479272842407,1.0,1.0,0.3243246972560882,1.0,-3.878270387649536,2.773724317550659,1.104546070098877,1.901381015777588,0.0,0.0,0.0,254.9600982666016,275.0,-5.4662299156188965,-0.0,5019.17919921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616571187973022,0.3628855347633362,0.3318743705749511,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.870522677898407,0.5497075319290161,0.524772584438324,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839347243309021,0.4903319776058197,0.3465028703212738,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495523929595947,0.5097583532333374,0.487305611371994,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427391409873962,0.3351535201072693,1.5332589149475098,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412190437316895,1.0,1.0,0.3244488835334778,1.0,-3.872237682342529,2.769158840179444,1.1030789613723757,1.8982726335525515,0.0,0.0,0.0,266.16412353515625,263.0,-7.450413227081299,-0.0,5075.099609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616571187973022,0.3628855347633362,0.3318743705749511,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.870522677898407,0.5497075319290161,0.524772584438324,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839347243309021,0.4903319776058197,0.3465028703212738,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495523929595947,0.5097583532333374,0.487305611371994,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427391409873962,0.3351535201072693,1.5332589149475098,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412190437316895,1.0,1.0,0.3244488835334778,1.0,-3.872237682342529,2.769158840179444,1.1030789613723757,1.8982726335525515,0.0,0.0,0.0,266.16412353515625,263.0,-7.450413227081299,-0.0,5075.099609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600199580192566,0.3611602783203125,0.3303853273391723,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690481185913086,0.5479479432106018,0.523189902305603,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379117250442505,0.4885554611682892,0.3453209698200226,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481948375701904,0.5081585049629211,0.4858717918395996,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.741610586643219,0.334118902683258,1.528944969177246,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392973899841309,1.0,1.0,0.3245730698108673,1.0,-3.860209465026856,2.760512113571167,1.0996973514556885,1.8924345970153809,0.0,0.0,0.0,266.2380065917969,251.0,-9.671865463256836,-0.0,5039.166015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600199580192566,0.3611602783203125,0.3303853273391723,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690481185913086,0.5479479432106018,0.523189902305603,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379117250442505,0.4885554611682892,0.3453209698200226,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481948375701904,0.5081585049629211,0.4858717918395996,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.741610586643219,0.334118902683258,1.528944969177246,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392973899841309,1.0,1.0,0.3245730698108673,1.0,-3.860209465026856,2.760512113571167,1.0996973514556885,1.8924345970153809,0.0,0.0,0.0,266.2380065917969,251.0,-9.671865463256836,-0.0,5039.166015625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762444019317627,0.3593674302101135,0.3286135494709015,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723692297935486,0.546076238155365,0.5212683081626892,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407818078994751,0.4866649806499481,0.3438871502876282,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513047695159912,0.5064440369606018,0.4840965270996094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442174553871155,0.3329824805259704,1.5230536460876465,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734515905380249,1.0,1.0,0.3252815306186676,1.0,-3.844815731048584,2.747586250305176,1.0972293615341189,1.8830257654190063,0.0,0.0,0.0,260.4786682128906,239.0,-8.602240562438965,-0.0,4954.986328125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762444019317627,0.3593674302101135,0.3286135494709015,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723692297935486,0.546076238155365,0.5212683081626892,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407818078994751,0.4866649806499481,0.3438871502876282,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513047695159912,0.5064440369606018,0.4840965270996094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442174553871155,0.3329824805259704,1.5230536460876465,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734515905380249,1.0,1.0,0.3252815306186676,1.0,-3.844815731048584,2.747586250305176,1.0972293615341189,1.8830257654190063,0.0,0.0,0.0,260.4786682128906,239.0,-8.602240562438965,-0.0,4954.986328125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671628594398499,0.35752072930336,0.3266893625259399,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783966302871704,0.5441125631332397,0.5191490650177002,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.846084713935852,0.4846798777580261,0.3423056304454803,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569527864456177,0.5046350359916687,0.4821210503578186,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489491105079651,0.331772893667221,1.5162949562072754,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281795740127563,1.0,1.0,0.3259900212287903,1.0,-3.827537298202514,2.733333110809326,1.0942041873931885,1.8727093935012813,0.0,0.0,0.0,251.8280029296875,227.0,-8.626041412353516,-0.0,4846.9462890625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671628594398499,0.35752072930336,0.3266893625259399,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783966302871704,0.5441125631332397,0.5191490650177002,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.846084713935852,0.4846798777580261,0.3423056304454803,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569527864456177,0.5046350359916687,0.4821210503578186,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489491105079651,0.331772893667221,1.5162949562072754,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281795740127563,1.0,1.0,0.3259900212287903,1.0,-3.827537298202514,2.733333110809326,1.0942041873931885,1.8727093935012813,0.0,0.0,0.0,251.8280029296875,227.0,-8.626041412353516,-0.0,4846.9462890625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701380848884583,0.3565727174282074,0.3256844580173492,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821339011192322,0.5430934429168701,0.5180322527885437,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493955135345459,0.4836486577987671,0.3414717018604278,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604669570922852,0.503692626953125,0.4810754060745239,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518954277038574,0.3311408162117004,1.5126848220825195,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246526479721069,1.0,1.0,0.3263442516326904,1.0,-3.818378210067749,2.7258615493774414,1.0925166606903076,1.867323398590088,0.0,0.0,0.0,246.88748168945312,227.0,-8.969439506530762,-0.0,4787.7314453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734423279762268,0.355608195066452,0.324655681848526,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862549662590027,0.5420500636100769,0.5168830156326294,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530657887458801,0.4825924038887024,0.3406131863594055,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643559813499451,0.5027254819869995,0.4799969494342804,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551596164703369,0.3304912745952606,1.5089513063430786,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209638357162476,1.0,1.0,0.3270228505134582,1.0,-3.808934211730957,2.71713662147522,1.0917974710464478,1.8607492446899407,0.0,0.0,0.0,241.7000274658203,215.0,-7.695748805999756,-0.0,4726.33837890625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.778154730796814,0.3543479442596435,0.3233031630516052,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920890688896179,0.5406771302223206,0.5153632760047913,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583009839057922,0.4812019169330597,0.3394774496555328,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698896169662476,0.5014495253562927,0.4785673320293426,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598132491111755,0.3296332359313965,1.5039923191070557,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160274982452393,1.0,1.0,0.3278961777687073,1.0,-3.7964234352111816,2.705589771270752,1.0908336639404297,1.852039456367493,0.0,0.0,0.0,234.7552795410156,215.0,-6.271153450012207,-0.0,4644.9814453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809799313545227,0.3536390960216522,0.32254159450531,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955658078193665,0.5399004817008972,0.5145033597946167,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614448308944702,0.480415016412735,0.3388346135616302,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.873204231262207,0.5007261037826538,0.4777567982673645,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626067996025085,0.3291464149951935,1.501178503036499,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132177352905273,1.0,1.0,0.3283800780773163,1.0,-3.789337635040283,2.699096441268921,1.0902411937713623,1.847145199775696,0.0,0.0,0.0,230.8116455078125,203.0,-5.91136360168457,-0.0,4599.06005859375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.789655864238739,0.3516083657741546,0.3203629851341247,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062371850013732,0.5376616716384888,0.5120298266410828,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711465001106262,0.4781457781791687,0.336984783411026,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833891749382019,0.4986352324485779,0.4754204452037811,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712236046791077,0.3277378678321838,1.493067979812622,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051318287849426,1.0,1.0,0.3297373056411743,1.0,-3.768943071365357,2.6805694103240967,1.0883736610412598,1.833174467086792,0.0,0.0,0.0,219.5512237548828,191.0,-5.794247150421143,-0.0,4468.37841796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.789655864238739,0.3516083657741546,0.3203629851341247,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062371850013732,0.5376616716384888,0.5120298266410828,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711465001106262,0.4781457781791687,0.336984783411026,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833891749382019,0.4986352324485779,0.4754204452037811,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712236046791077,0.3277378678321838,1.493067979812622,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051318287849426,1.0,1.0,0.3297373056411743,1.0,-3.768943071365357,2.6805694103240967,1.0883736610412598,1.833174467086792,0.0,0.0,0.0,219.5512237548828,191.0,-5.794247150421143,-0.0,4468.37841796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994691729545593,0.3495122790336609,0.3181195557117462,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.91922265291214,0.5353306531906128,0.509462833404541,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822271823883057,0.4757821261882782,0.3350642025470733,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949329257011414,0.4964498579502105,0.4729885756969452,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810550332069397,0.3262621760368347,1.4846283197402954,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967834830284119,1.0,1.0,0.3315286934375763,1.0,-3.7477622032165527,2.6601157188415527,1.0876466035842896,1.8173679113388064,0.0,0.0,0.0,208.1012420654297,179.0,-4.120748996734619,-0.0,4335.63037109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994691729545593,0.3495122790336609,0.3181195557117462,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.91922265291214,0.5353306531906128,0.509462833404541,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822271823883057,0.4757821261882782,0.3350642025470733,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949329257011414,0.4964498579502105,0.4729885756969452,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810550332069397,0.3262621760368347,1.4846283197402954,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967834830284119,1.0,1.0,0.3315286934375763,1.0,-3.7477622032165527,2.6601157188415527,1.0876466035842896,1.8173679113388064,0.0,0.0,0.0,208.1012420654297,179.0,-4.120748996734619,-0.0,4335.63037109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104180693626404,0.3473557233810425,0.3158193826675415,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344171285629272,0.5329124331474304,0.506811261177063,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948440551757812,0.4733307361602783,0.333080381155014,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081243872642516,0.4941749274730682,0.4704697132110595,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922322154045105,0.3247218132019043,1.4758870601654053,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.68821781873703,1.0,1.0,0.3333200514316559,1.0,-3.725867986679077,2.639207124710083,1.0866607427597046,1.8011914491653442,0.0,0.0,0.0,196.54920959472656,167.0,-3.768751382827759,-0.0,4201.7119140625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104180693626404,0.3473557233810425,0.3158193826675415,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344171285629272,0.5329124331474304,0.506811261177063,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948440551757812,0.4733307361602783,0.333080381155014,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081243872642516,0.4941749274730682,0.4704697132110595,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922322154045105,0.3247218132019043,1.4758870601654053,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.68821781873703,1.0,1.0,0.3333200514316559,1.0,-3.725867986679077,2.639207124710083,1.0866607427597046,1.8011914491653442,0.0,0.0,0.0,196.54920959472656,167.0,-3.768751382827759,-0.0,4201.7119140625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161414861679077,0.3462538421154022,0.3146474659442901,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426510334014891,0.5316673517227173,0.5054521560668945,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.901785135269165,0.4720694124698639,0.3320639133453369,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158963561058044,0.4930009245872497,0.4691762626171112,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983728647232056,0.3239249885082245,1.4713983535766602,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838588714599609,1.0,1.0,0.334215760231018,1.0,-3.714642286300659,2.628590583801269,1.0860515832901,1.7930011749267578,0.0,0.0,0.0,190.7528839111328,167.0,-3.963186740875244,-0.0,4134.431640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221035003662109,0.3451403975486755,0.3134640753269195,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.951197862625122,0.5303999781608582,0.5040718913078308,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094359278678894,0.4707864224910736,0.3310320377349853,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244661331176758,0.4918042421340942,0.4678613245487213,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049102425575256,0.3231114149093628,1.466834545135498,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794536113739014,1.0,1.0,0.3352482318878174,1.0,-3.703242778778076,2.6174333095550537,1.0858094692230225,1.7843250036239624,0.0,0.0,0.0,184.9515838623047,155.0,-3.5757884979248047,-0.0,4067.039794921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352298140525818,0.342876136302948,0.3110646605491638,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689052104949952,0.5278013348579407,0.5012499690055847,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278079867362976,0.4681625366210937,0.3289262056350708,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435285925865172,0.489345908164978,0.4651690721511841,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187369108200073,0.3214353322982788,1.4574851989746094,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705055236816406,1.0,1.0,0.337313175201416,1.0,-3.679938554763794,2.594773054122925,1.0851653814315796,1.7667813301086426,0.0,0.0,0.0,173.3337860107422,143.0,-3.1789283752441406,-0.0,3932.019775390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352298140525818,0.342876136302948,0.3110646605491638,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689052104949952,0.5278013348579407,0.5012499690055847,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278079867362976,0.4681625366210937,0.3289262056350708,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435285925865172,0.489345908164978,0.4651690721511841,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187369108200073,0.3214353322982788,1.4574851989746094,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705055236816406,1.0,1.0,0.337313175201416,1.0,-3.679938554763794,2.594773054122925,1.0851653814315796,1.7667813301086426,0.0,0.0,0.0,173.3337860107422,143.0,-3.1789283752441406,-0.0,3932.019775390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.850827693939209,0.3405539691448211,0.3086165487766266,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867925643920898,0.5251152515411377,0.4983479380607605,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492288827896118,0.4654620885848999,0.3267680406570434,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642454981803894,0.4867992699146271,0.4623956084251404,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340812921524048,0.3196919560432434,1.4478435516357422,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613770723342896,1.0,1.0,0.3393781185150146,1.0,-3.655967712402344,2.571760416030884,1.08420729637146,1.7489538192749023,0.0,0.0,0.0,161.7081756591797,146.0,-3.58532977104187,-0.0,3796.864013671875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.850827693939209,0.3405539691448211,0.3086165487766266,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867925643920898,0.5251152515411377,0.4983479380607605,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492288827896118,0.4654620885848999,0.3267680406570434,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642454981803894,0.4867992699146271,0.4623956084251404,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340812921524048,0.3196919560432434,1.4478435516357422,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613770723342896,1.0,1.0,0.3393781185150146,1.0,-3.655967712402344,2.571760416030884,1.08420729637146,1.7489538192749023,0.0,0.0,0.0,161.7081756591797,146.0,-3.58532977104187,-0.0,3796.864013671875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559349179267883,0.3381649255752563,0.306364357471466,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921762943267822,0.5223414897918701,0.4956298768520355,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560135006904602,0.4626843631267547,0.3247533440589905,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707053899765016,0.4841643571853637,0.4598055779933929,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392540216445923,0.3178788125514984,1.4391590356826782,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562764644622803,1.0,1.0,0.3416770696640014,1.0,-3.633995532989502,2.549377679824829,1.0846176147460938,1.731454849243164,0.0,0.0,0.0,156.93984985351562,164.0,-2.909168243408203,-0.0,3711.00390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
