time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422291874885559,0.2836196422576904,0.2573072612285614,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902184009552002,0.4572694897651672,0.4344274401664734,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948095202445984,0.3988767862319946,0.2803356349468231,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665433168411256,0.4214841723442077,0.4007948935031891,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.831263542175293,0.2719337344169616,1.2326529026031494,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658759474754333,1.0,1.0,0.3941184878349304,1.0,-3.128643751144409,2.0599191188812256,1.0687246322631836,1.3543411493301392,0.0,0.0,0.0,118.86053466796876,98.0,-10.341570854187012,-0.0,2378.27685546875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486795425415039,0.2802248001098633,0.2541494369506836,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969921112060548,0.4530234932899475,0.4303215146064758,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570357203483582,0.3947943747043609,0.2774107456207275,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.974798321723938,0.4173785150051117,0.3968167901039123,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377199172973633,0.268916517496109,1.2185592651367188,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584771633148193,1.0,1.0,0.3975511193275451,1.0,-3.0946640968322754,2.0289976596832275,1.065666437149048,1.3310308456420898,0.0,0.0,0.0,113.64151763916016,116.0,-13.553048133850098,-0.0,2287.42724609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486795425415039,0.2802248001098633,0.2541494369506836,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969921112060548,0.4530234932899475,0.4303215146064758,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570357203483582,0.3947943747043609,0.2774107456207275,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.974798321723938,0.4173785150051117,0.3968167901039123,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377199172973633,0.268916517496109,1.2185592651367188,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584771633148193,1.0,1.0,0.3975511193275451,1.0,-3.0946640968322754,2.0289976596832275,1.065666437149048,1.3310308456420898,0.0,0.0,0.0,113.64151763916016,116.0,-13.553048133850098,-0.0,2287.42724609375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.830764651298523,0.2767297923564911,0.2512769699096679,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.979522466659546,0.4486654698848724,0.4265018701553345,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336376786231996,0.3906083405017853,0.2747035622596741,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533677697181702,0.4131628572940826,0.3931272327899933,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204768300056458,0.2658044099807739,1.2059122323989868,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576153993606567,1.0,1.0,0.4017977118492126,1.0,-3.063719749450684,1.997973084449768,1.0657466650009155,1.3069349527359009,0.0,0.0,0.0,118.43761444091795,134.0,-12.22878360748291,-0.0,2256.1904296875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.830764651298523,0.2767297923564911,0.2512769699096679,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.979522466659546,0.4486654698848724,0.4265018701553345,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336376786231996,0.3906083405017853,0.2747035622596741,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533677697181702,0.4131628572940826,0.3931272327899933,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204768300056458,0.2658044099807739,1.2059122323989868,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576153993606567,1.0,1.0,0.4017977118492126,1.0,-3.063719749450684,1.997973084449768,1.0657466650009155,1.3069349527359009,0.0,0.0,0.0,118.43761444091795,134.0,-12.22878360748291,-0.0,2256.1904296875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031776547431946,0.2731228172779083,0.2485212981700897,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458272457122804,0.4441903531551361,0.4228000342845917,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981565833091736,0.3863125145435333,0.2720884382724762,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164207577705384,0.4088308215141296,0.3895562291145324,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.792489230632782,0.2625826895236969,1.193862795829773,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601924657821655,1.0,1.0,0.4060443043708801,1.0,-3.034033298492432,1.967906594276428,1.0661267042160034,1.2835536003112793,0.0,0.0,0.0,129.0378875732422,152.0,-12.392698287963867,-0.0,2257.741943359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031776547431946,0.2731228172779083,0.2485212981700897,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458272457122804,0.4441903531551361,0.4228000342845917,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981565833091736,0.3863125145435333,0.2720884382724762,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164207577705384,0.4088308215141296,0.3895562291145324,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.792489230632782,0.2625826895236969,1.193862795829773,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601924657821655,1.0,1.0,0.4060443043708801,1.0,-3.034033298492432,1.967906594276428,1.0661267042160034,1.2835536003112793,0.0,0.0,0.0,129.0378875732422,152.0,-12.392698287963867,-0.0,2257.741943359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880384922027588,0.2712759971618652,0.2471538782119751,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262539148330688,0.4419063031673431,0.4209576547145843,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814657926559448,0.3841212689876556,0.270789235830307,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985734581947327,0.4066188037395477,0.3877796232700348,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777273058891296,0.2609286308288574,1.1878918409347534,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622913837432861,1.0,1.0,0.4081676006317138,1.0,-3.019299030303955,1.9530357122421265,1.0662633180618286,1.2720048427581787,0.0,0.0,0.0,135.66122436523438,152.0,-12.97663402557373,-0.0,2265.469482421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735310792922974,0.2694031000137329,0.2457838207483291,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076301455497742,0.4395934641361236,0.4191101789474487,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656221628189087,0.38190358877182,0.2694877982139587,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.882227897644043,0.4043782949447632,0.3859982490539551,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637313604354858,0.2592475414276123,1.1819062232971191,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647445917129517,1.0,1.0,0.4107590317726135,1.0,-3.0045297145843506,1.9370183944702148,1.0675114393234253,1.2593215703964231,0.0,0.0,0.0,142.87533569335938,170.0,-11.374394416809082,-0.0,2276.04833984375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477761507034302,0.2656004428863525,0.2430321425199508,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767514228820801,0.4349017739295959,0.4153949320316314,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377004861831665,0.3774102032184601,0.266875296831131,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.852982759475708,0.3998309969902038,0.382415235042572,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098141670227,0.2558193504810333,1.1698445081710815,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703860521316528,1.0,1.0,0.4159418940544128,1.0,-2.974809169769287,1.9049593210220337,1.0698498487472534,1.2339705228805542,0.0,0.0,0.0,158.54110717773438,173.0,-8.612104415893555,-0.0,2302.7421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477761507034302,0.2656004428863525,0.2430321425199508,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767514228820801,0.4349017739295959,0.4153949320316314,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377004861831665,0.3774102032184601,0.266875296831131,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.852982759475708,0.3998309969902038,0.382415235042572,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098141670227,0.2558193504810333,1.1698445081710815,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703860521316528,1.0,1.0,0.4159418940544128,1.0,-2.974809169769287,1.9049593210220337,1.0698498487472534,1.2339705228805542,0.0,0.0,0.0,158.54110717773438,173.0,-8.612104415893555,-0.0,2302.7421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322125434875488,0.2617359757423401,0.2400258332490921,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580515384674072,0.4301287233829498,0.4113962650299072,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207844495773315,0.3728479146957397,0.2640614509582519,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355193138122559,0.3952028751373291,0.3785489797592163,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240943908691406,0.2523149251937866,1.1564518213272097,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721668601036072,1.0,1.0,0.4211247563362121,1.0,-2.9422640800476074,1.8715225458145144,1.0707414150238037,1.2079150676727295,0.0,0.0,0.0,168.9307098388672,161.0,-8.216015815734863,-0.0,2297.238037109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322125434875488,0.2617359757423401,0.2400258332490921,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580515384674072,0.4301287233829498,0.4113962650299072,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207844495773315,0.3728479146957397,0.2640614509582519,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355193138122559,0.3952028751373291,0.3785489797592163,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240943908691406,0.2523149251937866,1.1564518213272097,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721668601036072,1.0,1.0,0.4211247563362121,1.0,-2.9422640800476074,1.8715225458145144,1.0707414150238037,1.2079150676727295,0.0,0.0,0.0,168.9307098388672,161.0,-8.216015815734863,-0.0,2297.238037109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267998456954956,0.257855087518692,0.2366388142108917,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522869944572449,0.4253049194812774,0.4069679677486419,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151707649230957,0.3682524561882019,0.2609415054321289,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.83000248670578,0.3905253410339355,0.3742542266845703,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188321948051453,0.2487705200910568,1.1410646438598633,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.567586362361908,1.0,1.0,0.4269478619098663,1.0,-2.9054665565490723,1.8342938423156736,1.0711727142333984,1.179027438163757,0.0,0.0,0.0,169.74505615234375,149.0,-5.410003662109375,-0.0,2236.743896484375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267998456954956,0.257855087518692,0.2366388142108917,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522869944572449,0.4253049194812774,0.4069679677486419,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151707649230957,0.3682524561882019,0.2609415054321289,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.83000248670578,0.3905253410339355,0.3742542266845703,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188321948051453,0.2487705200910568,1.1410646438598633,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.567586362361908,1.0,1.0,0.4269478619098663,1.0,-2.9054665565490723,1.8342938423156736,1.0711727142333984,1.179027438163757,0.0,0.0,0.0,169.74505615234375,149.0,-5.410003662109375,-0.0,2236.743896484375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266374826431274,0.254002183675766,0.2330643981695175,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531085252761841,0.4204687476158142,0.4023047387599945,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156512379646301,0.3636647164821625,0.2576618194580078,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306019902229309,0.38583704829216,0.3697258532047272,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279032707214,0.2452283203601837,1.124620795249939,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596388578414917,1.0,1.0,0.4327709674835205,1.0,-2.866416931152344,1.7961255311965942,1.0702913999557495,1.1496611833572388,0.0,0.0,0.0,164.9893341064453,137.0,-3.999415874481201,-0.0,2146.457275390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266374826431274,0.254002183675766,0.2330643981695175,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531085252761841,0.4204687476158142,0.4023047387599945,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156512379646301,0.3636647164821625,0.2576618194580078,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306019902229309,0.38583704829216,0.3697258532047272,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279032707214,0.2452283203601837,1.124620795249939,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596388578414917,1.0,1.0,0.4327709674835205,1.0,-2.866416931152344,1.7961255311965942,1.0702913999557495,1.1496611833572388,0.0,0.0,0.0,164.9893341064453,137.0,-3.999415874481201,-0.0,2146.457275390625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278023958206177,0.2520846724510193,0.2312398999929428,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550813794136047,0.4180454015731811,0.3999200761318207,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.81734299659729,0.3613730072975158,0.2559879720211029,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323513269424438,0.3834886252880096,0.3674094378948211,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200838327407837,0.2434598505496978,1.1161799430847168,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548526048660278,1.0,1.0,0.4356825053691864,1.0,-2.846416711807251,1.7769349813461304,1.0694818496704102,1.1349726915359497,0.0,0.0,0.0,161.37353515625,137.0,-3.653568983078003,-0.0,2095.32080078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295972108840942,0.2501716911792755,0.2293993681669235,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.85786372423172,0.4156178832054138,0.3975100517272949,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197557330131531,0.3590819835662842,0.2542988061904907,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348432183265686,0.381136804819107,0.3650683760643005,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219645977020264,0.2416928708553314,1.107643961906433,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496889352798462,1.0,1.0,0.4387513101100921,1.0,-2.826205253601074,1.757376194000244,1.0688289403915403,1.119961857795715,0.0,0.0,0.0,157.2121124267578,125.0,-2.659662961959839,-0.0,2041.8487548828125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347950339317322,0.246359720826149,0.225688636302948,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655522465705872,0.4107531309127807,0.3926354348659515,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263858556747437,0.3545050024986267,0.2508904337882995,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417609930038452,0.3764255940914154,0.3603337705135345,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778153419495,0.2381647378206253,1.090385675430298,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.538533627986908,1.0,1.0,0.4448889195919037,1.0,-2.785358667373657,1.7183445692062378,1.0670140981674194,1.0901139974594116,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846333980560303,-0.0,1930.9771728515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347950339317322,0.246359720826149,0.225688636302948,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655522465705872,0.4107531309127807,0.3926354348659515,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263858556747437,0.3545050024986267,0.2508904337882995,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417609930038452,0.3764255940914154,0.3603337705135345,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778153419495,0.2381647378206253,1.090385675430298,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.538533627986908,1.0,1.0,0.4448889195919037,1.0,-2.785358667373657,1.7183445692062378,1.0670140981674194,1.0901139974594116,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846333980560303,-0.0,1930.9771728515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419748902320862,0.2425586730241775,0.2219545990228653,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758854269981384,0.4058705866336822,0.3877083659172058,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352169990539551,0.3499298393726349,0.2474569231271743,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.851112425327301,0.3717000186443329,0.3555497825145721,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344549894332886,0.2346399277448654,1.0729728937149048,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266034007072449,1.0,1.0,0.4510265290737152,1.0,-2.744147300720215,1.679614543914795,1.06453275680542,1.060643196105957,0.0,0.0,0.0,137.40638732910156,101.0,0.3920575976371765,-0.0,1818.1649169921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419748902320862,0.2425586730241775,0.2219545990228653,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758854269981384,0.4058705866336822,0.3877083659172058,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352169990539551,0.3499298393726349,0.2474569231271743,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.851112425327301,0.3717000186443329,0.3555497825145721,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344549894332886,0.2346399277448654,1.0729728937149048,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266034007072449,1.0,1.0,0.4510265290737152,1.0,-2.744147300720215,1.679614543914795,1.06453275680542,1.060643196105957,0.0,0.0,0.0,137.40638732910156,101.0,0.3920575976371765,-0.0,1818.1649169921875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512860894203186,0.238761156797409,0.2182051539421081,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889539241790771,0.4009649157524109,0.3827393054962158,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464430570602417,0.3453522026538849,0.2440066486597061,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630864024162292,0.3669554889202118,0.3507275879383087,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436349987983704,0.2311129570007324,1.0554567575454712,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141298174858093,1.0,1.0,0.457204133272171,1.0,-2.7026784420013428,1.641162633895874,1.0615158081054688,1.0315028429031372,0.0,0.0,0.0,126.53605651855467,89.0,1.5814188718795776,-0.0,1705.7109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512860894203186,0.238761156797409,0.2182051539421081,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889539241790771,0.4009649157524109,0.3827393054962158,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464430570602417,0.3453522026538849,0.2440066486597061,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630864024162292,0.3669554889202118,0.3507275879383087,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436349987983704,0.2311129570007324,1.0554567575454712,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141298174858093,1.0,1.0,0.457204133272171,1.0,-2.7026784420013428,1.641162633895874,1.0615158081054688,1.0315028429031372,0.0,0.0,0.0,126.53605651855467,89.0,1.5814188718795776,-0.0,1705.7109375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631977200508118,0.2349635660648346,0.2144452631473541,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051302671432496,0.3960344493389129,0.3777354657649994,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606501221656799,0.3407695591449737,0.240544706583023,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878179669380188,0.3621901571750641,0.3458744585514068,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553179860115051,0.2275805324316024,1.037864327430725,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012434124946594,1.0,1.0,0.4633817374706268,1.0,-2.6610143184661865,1.6031155586242676,1.0578988790512085,1.0028058290481567,0.0,0.0,0.0,115.39876556396484,77.0,2.7485427856445312,-0.0,1594.9173583984375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631977200508118,0.2349635660648346,0.2144452631473541,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051302671432496,0.3960344493389129,0.3777354657649994,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606501221656799,0.3407695591449737,0.240544706583023,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878179669380188,0.3621901571750641,0.3458744585514068,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553179860115051,0.2275805324316024,1.037864327430725,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012434124946594,1.0,1.0,0.4633817374706268,1.0,-2.6610143184661865,1.6031155586242676,1.0578988790512085,1.0028058290481567,0.0,0.0,0.0,115.39876556396484,77.0,2.7485427856445312,-0.0,1594.9173583984375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703779935836792,0.2330639958381652,0.2125619947910308,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152677655220032,0.3935591578483581,0.3752211034297943,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691726326942444,0.3384750485420227,0.2388095706701278,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871481418609619,0.3597987294197082,0.3434367775917053,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623671889305115,0.2258113920688629,1.0290420055389404,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946618378162384,1.0,1.0,0.4664705395698547,1.0,-2.6401147842407227,1.5842479467391968,1.055866837501526,0.9886268973350524,0.0,0.0,0.0,109.76585388183594,77.0,3.3531723022460938,-0.0,1540.33251953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785220146179199,0.2311635911464691,0.2106772065162658,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.927111029624939,0.3910775184631347,0.3726999163627624,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788167834281921,0.3361780643463135,0.2370721399784088,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972024321556091,0.3574016392230987,0.3409929573535919,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703855037689209,0.2240401208400726,1.0202064514160156,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880021512508392,1.0,1.0,0.4694686233997345,1.0,-2.6191792488098145,1.5656726360321045,1.05350661277771,0.974745750427246,0.0,0.0,0.0,104.11583709716795,65.0,3.5886011123657227,-0.0,1486.4237060546875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983665466308594,0.2273574620485305,0.2069013714790344,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548950791358948,0.3860917687416076,0.3676345646381378,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.902237057685852,0.331573337316513,0.2335885912179947,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228503108024596,0.3525871634483337,0.3360844254493713,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900578379631042,0.2204885333776474,1.002487063407898,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744462072849273,1.0,1.0,0.475464791059494,1.0,-2.5771796703338623,1.5288457870483398,1.0483338832855225,0.947332799434662,0.0,0.0,0.0,92.77774810791016,53.0,4.215639114379883,-0.0,1380.67138671875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983665466308594,0.2273574620485305,0.2069013714790344,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548950791358948,0.3860917687416076,0.3676345646381378,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.902237057685852,0.331573337316513,0.2335885912179947,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228503108024596,0.3525871634483337,0.3360844254493713,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900578379631042,0.2204885333776474,1.002487063407898,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744462072849273,1.0,1.0,0.475464791059494,1.0,-2.5771796703338623,1.5288457870483398,1.0483338832855225,0.947332799434662,0.0,0.0,0.0,92.77774810791016,53.0,4.215639114379883,-0.0,1380.67138671875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234209418296814,0.223545640707016,0.2031179666519165,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.985702633857727,0.3810780048370361,0.3625399172306061,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936168611049652,0.3269559442996979,0.2300941795110702,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576940536499025,0.3477473556995392,0.3311491906642914,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815714955329895,0.2169251888990402,0.9847045540809632,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605794847011566,1.0,1.0,0.4814609587192535,1.0,-2.535017251968384,1.4924207925796509,1.0425965785980225,0.9203505516052246,0.0,0.0,0.0,81.41751861572266,56.0,5.475857257843018,-0.0,1277.8165283203125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234209418296814,0.223545640707016,0.2031179666519165,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.985702633857727,0.3810780048370361,0.3625399172306061,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936168611049652,0.3269559442996979,0.2300941795110702,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576940536499025,0.3477473556995392,0.3311491906642914,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815714955329895,0.2169251888990402,0.9847045540809632,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605794847011566,1.0,1.0,0.4814609587192535,1.0,-2.535017251968384,1.4924207925796509,1.0425965785980225,0.9203505516052246,0.0,0.0,0.0,81.41751861572266,56.0,5.475857257843018,-0.0,1277.8165283203125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344659805297852,0.219718798995018,0.1995297223329544,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978395104408264,0.3760325908660888,0.3576324582099914,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525288939476012,0.3223201036453247,0.2267480492591858,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727118611335754,0.3428783118724823,0.3264038264751434,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268873691558838,0.2133449614048004,0.967879593372345,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512252807617187,1.0,1.0,0.4871262311935425,1.0,-2.4948620796203613,1.4582616090774536,1.0366005897521973,0.895145058631897,0.0,0.0,0.0,75.5954818725586,74.0,5.665788650512695,-0.0,1204.076171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344659805297852,0.219718798995018,0.1995297223329544,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978395104408264,0.3760325908660888,0.3576324582099914,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525288939476012,0.3223201036453247,0.2267480492591858,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727118611335754,0.3428783118724823,0.3264038264751434,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268873691558838,0.2133449614048004,0.967879593372345,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512252807617187,1.0,1.0,0.4871262311935425,1.0,-2.4948620796203613,1.4582616090774536,1.0366005897521973,0.895145058631897,0.0,0.0,0.0,75.5954818725586,74.0,5.665788650512695,-0.0,1204.076171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146436810493469,0.2158395498991012,0.1962379813194275,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782117605209352,0.3709290325641632,0.3530294597148895,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260129928588868,0.3176361620426178,0.2236339449882507,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481037259101868,0.3379538357257843,0.3219648599624634,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070324063301086,0.2097195386886596,0.952559769153595,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491790533065796,1.0,1.0,0.4927915036678314,1.0,-2.4579014778137207,1.426362156867981,1.0315392017364502,0.8714687824249268,0.0,0.0,0.0,78.84929656982422,92.0,6.799411773681641,-0.0,1174.19580078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
