time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.770848555490376e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.770848555490376e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0004634868819266,291.0758972167969,294.1499938964844,284.956298828125,284.5404357910156,286.0140991210937,285.0452880859375,290.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977418184280396,-0.0,-6.664309637471888e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.766424773260952e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.000463277043309,291.07421875,294.1499938964844,284.9385986328125,284.5329895019531,285.99542236328125,285.0294189453125,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985594272613525,-0.0,-6.658270734760664e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.766424773260952e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.000463277043309,291.07421875,294.1499938964844,284.9385986328125,284.5329895019531,285.99542236328125,285.0294189453125,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985594272613525,-0.0,-6.658270734760664e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.7625917987898e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.7625917987898e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004630952316801,291.0725402832031,294.1499938964844,284.9208984375,284.52557373046875,285.97674560546875,285.013427734375,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994009733200073,-0.0,-6.653040429682734e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.7625917987898e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.7625917987898e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004630952316801,291.0725402832031,294.1499938964844,284.9208984375,284.52557373046875,285.97674560546875,285.013427734375,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994009733200073,-0.0,-6.653040429682734e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0004629437753465,291.0708312988281,294.1499938964844,284.9031677246094,284.5181884765625,285.9581298828125,284.997314453125,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002679347991943,-0.0,-6.648683381627053e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0004629437753465,291.0708312988281,294.1499938964844,284.9031677246094,284.5181884765625,285.9581298828125,284.997314453125,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002679347991943,-0.0,-6.648683381627053e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.266488632420078e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.758061059983449e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.758061787579209e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004628803289961,291.0699768066406,294.1499938964844,284.8943176269531,284.51446533203125,285.9488220214844,284.9892272949219,290.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.3868757515497245e-09,0.0009873623494058,-0.0105452323332428,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.007118225097656,-0.0,-6.64685870788162e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.2653812316712e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.756894723977894e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.756895451573656e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0004628250026144,291.069091796875,294.1499938964844,284.88543701171875,284.51080322265625,285.93951416015625,284.9810791015625,290.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011621952056885,-0.0,-6.645267092153517e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.263706306228414e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.755131031852216e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.755131759447976e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004627413291018,291.0673828125,294.1499938964844,284.8677062988281,284.50341796875,285.9209289550781,284.9647521972656,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020845890045166,-0.0,-6.642859773364762e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.263706306228414e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.755131031852216e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.755131759447976e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004627413291018,291.0673828125,294.1499938964844,284.8677062988281,284.50341796875,285.9209289550781,284.9647521972656,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020845890045166,-0.0,-6.642859773364762e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.26278589759022e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.754161874298006e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.754161874298006e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004626953741535,291.0656433105469,294.1499938964844,284.8500061035156,284.4960632324219,285.9023742675781,284.9482421875,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406243044330495e-09,0.0009869667701423,-0.0104240514338016,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.030376434326172,-0.0,-6.641533900619835e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.26278589759022e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.754161874298006e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.754161874298006e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004626953741535,291.0656433105469,294.1499938964844,284.8500061035156,284.4960632324219,285.9023742675781,284.9482421875,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406243044330495e-09,0.0009869667701423,-0.0104240514338016,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.030376434326172,-0.0,-6.641533900619835e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.26351494854316e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.204958819784224e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004627317830454,291.0639038085937,294.1499938964844,284.83221435546875,284.48883056640625,285.8837890625,284.9315490722656,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040408611297607,-0.0,-6.642574845727722e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.26351494854316e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.204958819784224e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004627317830454,291.0639038085937,294.1499938964844,284.83221435546875,284.48883056640625,285.8837890625,284.9315490722656,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040408611297607,-0.0,-6.642574845727722e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.758250962477176e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.758250962477176e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004628893220797,291.0621337890625,294.1499938964844,284.8142395019531,284.4817810058594,285.8652648925781,284.9145812988281,290.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051434516906738,-0.0,-6.647093186984422e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.758250962477176e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.758250962477176e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004628893220797,291.0621337890625,294.1499938964844,284.8142395019531,284.4817810058594,285.8652648925781,284.9145812988281,290.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051434516906738,-0.0,-6.647093186984422e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.269119618693368e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.760831017047168e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.20931711839512e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.760831744642928e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0004630117327906,291.0612487792969,294.1499938964844,284.8052062988281,284.4783020019531,285.8559875488281,284.9059143066406,290.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194234938288446e-09,0.0009876404656097,-0.0106305079534649,0.0,0.0,0.0,-0.0070037110708653,60.0,-4.057382583618164,-0.0,-6.650606820812754e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.272118040826172e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.763988782651722e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.211649790406227e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.763989510247484e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004631615302059,291.06036376953125,294.1499938964844,284.7961120605469,284.4748840332031,285.8467102050781,284.8971862792969,290.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063597202301025,-0.0,-6.654908446535046e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.279754158342256e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.772030171006918e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.772030171006918e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004635429650079,291.0585632324219,294.1499938964844,284.77783203125,284.46807861328125,285.8281555175781,284.8793029785156,290.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076838493347168,-0.0,-6.665868568234147e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.279754158342256e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.772030171006918e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.772030171006918e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004635429650079,291.0585632324219,294.1499938964844,284.77783203125,284.46807861328125,285.8281555175781,284.8793029785156,290.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076838493347168,-0.0,-6.665868568234147e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.289485024055466e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.782277629710734e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004640290280804,291.0567932128906,294.1499938964844,284.7593688964844,284.4613952636719,285.8095703125,284.8608703613281,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091158390045166,-0.0,-6.679850628188434e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.289485024055466e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.782277629710734e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004640290280804,291.0567932128906,294.1499938964844,284.7593688964844,284.4613952636719,285.8095703125,284.8608703613281,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091158390045166,-0.0,-6.679850628188434e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.295346535509452e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.788449824554846e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.229715993162245e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.788449824554846e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004643218417186,291.05584716796875,294.1499938964844,284.7497253417969,284.4579162597656,285.7999267578125,284.8510437011719,290.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.7460573249225035e-09,0.0009904333855956,-0.0114862872287631,0.0,0.0,0.0,-0.0071656368672847,60.0,-4.099028587341309,-0.0,-6.688281217748226e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.301226964453237e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.794641664484516e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,7.23428966011852e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.794642392080276e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0004646155866794,291.0549621582031,294.1499938964844,284.7407531738281,284.4547424316406,285.7909851074219,284.84185791015625,290.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.106515884399414,-0.0,-6.696743781731129e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.809042239794508e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0004652986244764,291.0531616210937,294.1499938964844,284.72198486328125,284.4481811523437,285.7723693847656,284.8222045898437,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122879981994629,-0.0,-6.716443579080078e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.809042239794508e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0004652986244764,291.0531616210937,294.1499938964844,284.72198486328125,284.4481811523437,285.7723693847656,284.8222045898437,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122879981994629,-0.0,-6.716443579080078e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.32244147406891e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.816981764743105e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.250790076795965e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.816982492338866e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0004656752862501,291.05224609375,294.1499938964844,284.7125244140625,284.44488525390625,285.7630310058594,284.8121337890625,290.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933243272826,5.0835522458214655e-09,0.0009933192050084,-0.0123704951256513,0.0,0.0,0.0,-0.0073329475708305,60.0,-4.13144063949585,-0.0,-6.727319146193622e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.33042902033776e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.8253927717451e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.825393499340862e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0004660742706619,291.0513000488281,294.1499938964844,284.7030334472656,284.44158935546875,285.75372314453125,284.8019104003906,290.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140224933624268,-0.0,-6.738849833709537e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.843607404036447e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004669383051805,291.0494689941406,294.1499938964844,284.6839599609375,284.4350280761719,285.7350158691406,284.7810363769531,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.15849494934082,-0.0,-6.763853122038199e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.843607404036447e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004669383051805,291.0494689941406,294.1499938964844,284.6839599609375,284.4350280761719,285.7350158691406,284.7810363769531,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.15849494934082,-0.0,-6.763853122038199e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.86358936643228e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004678861587308,291.047607421875,294.1499938964844,284.6647033691406,284.42840576171875,285.7162780761719,284.75958251953125,290.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177691459655762,-0.0,-6.7913369150574e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.86358936643228e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004678861587308,291.047607421875,294.1499938964844,284.6647033691406,284.42840576171875,285.7162780761719,284.75958251953125,290.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148767873644,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177691459655762,-0.0,-6.7913369150574e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.387252066517247e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.885230247164144e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.885230247164144e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004689126799348,291.04571533203125,294.1499938964844,284.64532470703125,284.4217529296875,285.697509765625,284.7375793457031,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855128601193,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.1977643966674805,-0.0,-6.821164788561873e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.387252066517247e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.885230247164144e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.885230247164144e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004689126799348,291.04571533203125,294.1499938964844,284.64532470703125,284.4217529296875,285.697509765625,284.7375793457031,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855128601193,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.1977643966674805,-0.0,-6.821164788561873e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.409258927917108e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.90840489976108e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0004700119898188,291.0438232421875,294.1499938964844,284.6257629394531,284.4149780273437,285.6786804199219,284.7151184082031,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165037369498805e-09,0.0010025668889284,-0.0152036910876631,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218669891357422,-0.0,-6.853180423149753e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.409258927917108e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.90840489976108e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0004700119898188,291.0438232421875,294.1499938964844,284.6257629394531,284.4149780273437,285.6786804199219,284.7151184082031,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165037369498805e-09,0.0010025668889284,-0.0152036910876631,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218669891357422,-0.0,-6.853180423149753e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.420767310075462e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.920523734763265e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,7.327265484491363e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.920523734763265e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.000470586848678,291.0428771972656,294.1499938964844,284.6159362792969,284.4115600585937,285.6692199707031,284.7037353515625,290.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083995804902315e-09,0.0010037927422672,-0.0155792357400059,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.229418754577637,-0.0,-6.869952073884633e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.432587103219704e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.932969987858088e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,7.336458656936884e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.932970715453848e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004711772780865,291.0419311523437,294.1499938964844,284.6060791015625,284.4081115722656,285.6597595214844,284.6922607421875,290.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455641798908118e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240355014801025,-0.0,-6.887199077709738e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.45707579376176e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.958758164430036e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.9587588920258e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0004724005411844,291.0400085449219,294.1499938964844,284.5862121582031,284.4010925292969,285.64080810546875,284.6690673828125,290.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760715098863557e-09,0.0010076605249196,-0.0167640559375286,0.0,0.0,0.0,-0.0081643881276249,60.0,-4.262754917144775,-0.0,-6.923001905079218e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.45707579376176e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.958758164430036e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.9587588920258e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0004724005411844,291.0400085449219,294.1499938964844,284.5862121582031,284.4010925292969,285.64080810546875,284.6690673828125,290.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760715098863557e-09,0.0010076605249196,-0.0167640559375286,0.0,0.0,0.0,-0.0081643881276249,60.0,-4.262754917144775,-0.0,-6.923001905079218e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
