time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0004596919752657,290.84649658203125,294.1499938964844,282.54998779296875,282.19305419921875,283.5349426269531,282.5500183105469,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343870639801025,-0.0,-6.555291776066953e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0004596919752657,290.84649658203125,294.1499938964844,282.54998779296875,282.19305419921875,283.5349426269531,282.5500183105469,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343870639801025,-0.0,-6.555291776066953e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0004588011652231,290.8451843261719,294.1499938964844,282.54998779296875,282.191650390625,283.5263671875,282.5500183105469,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332218170166016,-0.0,-6.529909057917396e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.65355648077093e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.000457923131762,290.8438720703125,294.1499938964844,282.54998779296875,282.1903076171875,283.5179138183594,282.5500183105469,290.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320620536804199,-0.0,-6.504939875640049e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0004562421527225,290.8412170410156,294.1499938964844,282.54998779296875,282.1879272460937,283.501220703125,282.5500183105469,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2979736328125,-0.0,-6.457268142412431e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0004562421527225,290.8412170410156,294.1499938964844,282.54998779296875,282.1879272460937,283.501220703125,282.5500183105469,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2979736328125,-0.0,-6.457268142412431e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004547129792626,290.83856201171875,294.1499938964844,282.54998779296875,282.1859130859375,283.48486328125,282.5500183105469,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276715278625488,-0.0,-6.414054354308973e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004547129792626,290.83856201171875,294.1499938964844,282.54998779296875,282.1859130859375,283.48486328125,282.5500183105469,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276715278625488,-0.0,-6.414054354308973e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0004533850878942,290.8359375,294.1499938964844,282.54998779296875,282.18426513671875,283.4688720703125,282.5500183105469,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257500648498535,-0.0,-6.376645700356677e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0004533850878942,290.8359375,294.1499938964844,282.54998779296875,282.18426513671875,283.4688720703125,282.5500183105469,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257500648498535,-0.0,-6.376645700356677e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004522879899013,290.8332824707031,294.1499938964844,282.54998779296875,282.1829833984375,283.45318603515625,282.5500183105469,290.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195165910232e-09,0.0009647475671954,-0.0036154903937131,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240809440612793,-0.0,-6.345821645936668e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0004522879899013,290.8332824707031,294.1499938964844,282.54998779296875,282.1829833984375,283.45318603515625,282.5500183105469,290.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195165910232e-09,0.0009647475671954,-0.0036154903937131,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240809440612793,-0.0,-6.345821645936668e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.524924826109782e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0004518213972914,290.8319396972656,294.1499938964844,282.54998779296875,282.1824951171875,283.4454650878906,282.5500183105469,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819034956066e-09,0.0009637523326091,-0.0033105362672358,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233405113220215,-0.0,-6.332734869829437e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.516299178358167e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0004514122556429,290.83062744140625,294.1499938964844,282.54998779296875,282.1820678710937,283.43780517578125,282.5500183105469,290.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523766890443312e-09,0.0009628795087337,-0.0030431160703301,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.226670265197754,-0.0,-6.321270262787948e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0004507294215727,290.8279724121094,294.1499938964844,282.54998779296875,282.1815185546875,283.4226989746094,282.5500183105469,290.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534504628154311e-09,0.0009614229784347,-0.002596812788397,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214857578277588,-0.0,-6.302159505366944e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0004507294215727,290.8279724121094,294.1499938964844,282.54998779296875,282.1815185546875,283.4226989746094,282.5500183105469,290.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534504628154311e-09,0.0009614229784347,-0.002596812788397,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214857578277588,-0.0,-6.302159505366944e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0004501920193433,290.8252868652344,294.1499938964844,282.54998779296875,282.18133544921875,283.4078674316406,282.5500183105469,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194093512718496e-09,0.0009602766949683,-0.0022455658763647,0.0,0.0,0.0,-0.0054173241369426,60.0,-5.205198764801025,-0.0,-6.287139342475713e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0004501920193433,290.8252868652344,294.1499938964844,282.54998779296875,282.18133544921875,283.4078674316406,282.5500183105469,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194093512718496e-09,0.0009602766949683,-0.0022455658763647,0.0,0.0,0.0,-0.0054173241369426,60.0,-5.205198764801025,-0.0,-6.287139342475713e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004497393965721,290.8226318359375,294.1499938964844,282.54998779296875,282.1815185546875,283.393310546875,282.5500183105469,290.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593107970431,1.106510216786205e-09,0.0009593096910975,-0.0019497211324051,0.0,0.0,0.0,-0.0053613469935953,60.0,-5.196822166442871,-0.0,-6.274502339920218e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004497393965721,290.8226318359375,294.1499938964844,282.54998779296875,282.1815185546875,283.393310546875,282.5500183105469,290.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593107970431,1.106510216786205e-09,0.0009593096910975,-0.0019497211324051,0.0,0.0,0.0,-0.0053613469935953,60.0,-5.196822166442871,-0.0,-6.274502339920218e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.983472925028764e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.1947889258153737e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,3.0982570024207234e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.1947889258153737e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001989827142097,290.8205261230469,294.1499938964844,282.54998779296875,282.1820678710937,283.3802185058594,282.5500183105469,290.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008337565232068,9.408381851372383e-10,0.0008337555918842,-0.0016397222643718,0.0,0.0,0.0,-0.0046338005922734,60.0,-4.702717304229736,-0.0,-1.228253676544e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.983472925028764e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.1947889258153737e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,3.0982570024207234e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.1947889258153737e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001989827142097,290.8205261230469,294.1499938964844,282.54998779296875,282.1820678710937,283.3802185058594,282.5500183105469,290.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008337565232068,9.408381851372383e-10,0.0008337555918842,-0.0016397222643718,0.0,0.0,0.0,-0.0046338005922734,60.0,-4.702717304229736,-0.0,-1.228253676544e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,4.385735155665316e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,4.618390448740684e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.411127545405179e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,4.618390448740684e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0002190765517298,290.82037353515625,294.1499938964844,282.54998779296875,282.1824951171875,283.3724670410156,282.5551452636719,290.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007151215686462,8.326928035984335e-10,0.000715120753739,-0.0014740413753315,0.0,0.0,0.0,-0.0039902287535369,60.0,-3.882272720336914,-0.0,-1.4888437149807032e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,4.244023512001149e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,4.469161285669543e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,3.300907337688841e-05,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,4.469161649467424e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0002119977725669,290.8237609863281,294.1499938964844,282.54998779296875,282.1829833984375,283.3789978027344,282.5621032714844,290.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006226670811884,7.363284426631367e-10,0.0006226663244888,-0.0013131528394296,0.0,0.0,0.0,-0.0034812716767191,60.0,-3.562489748001098,-0.0,-1.3941832577302192e-08,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.727731407503597e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,2.872432742151432e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,2.121569013979752e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.872432742151432e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001362558396067,290.8263244628906,294.1499938964844,282.54998779296875,282.18426513671875,283.3807678222656,282.5741271972656,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005058896495029,5.791105373020853e-10,0.0005058890674263,-0.0010166020365431,0.0,0.0,0.0,-0.0028166472911834,60.0,-2.9744176864624023,-0.0,-5.7592703939235435e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.727731407503597e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,2.872432742151432e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,2.121569013979752e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.872432742151432e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001362558396067,290.8263244628906,294.1499938964844,282.54998779296875,282.18426513671875,283.3807678222656,282.5741271972656,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005058896495029,5.791105373020853e-10,0.0005058890674263,-0.0010166020365431,0.0,0.0,0.0,-0.0028166472911834,60.0,-2.9744176864624023,-0.0,-5.7592703939235435e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,2.9336068109842017e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,3.0892293580109254e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.2816942873760127e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,3.0892293580109254e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001465397363062,290.8324584960937,294.1499938964844,282.54998779296875,282.1859130859375,283.3890075683594,282.588623046875,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125782532151,3.909565171600349e-10,0.0003125778748653,-0.0007152535254135,0.0,0.0,0.0,-0.0017606655601412,60.0,-2.139236688613892,-0.0,-6.661438511912365e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,2.9336068109842017e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,3.0892293580109254e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.2816942873760127e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,3.0892293580109254e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001465397363062,290.8324584960937,294.1499938964844,282.54998779296875,282.1859130859375,283.3890075683594,282.588623046875,290.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125782532151,3.909565171600349e-10,0.0003125778748653,-0.0007152535254135,0.0,0.0,0.0,-0.0017606655601412,60.0,-2.139236688613892,-0.0,-6.661438511912365e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.9834382328554057e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,2.088656219711993e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,1.5426743630087003e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.088656219711993e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.907685307553038e-05,290.8346252441406,294.1499938964844,282.54998779296875,282.1879272460937,283.39117431640625,282.5976867675781,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103119622915,2.633025464326977e-10,0.0002103117003571,-0.0004819152527488,0.0,0.0,0.0,-0.0011847841087728,60.0,-1.4549391269683838,-0.0,-3.045100172016646e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.9834382328554057e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,2.088656219711993e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,1.5426743630087003e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.088656219711993e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.907685307553038e-05,290.8346252441406,294.1499938964844,282.54998779296875,282.1879272460937,283.39117431640625,282.5976867675781,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103119622915,2.633025464326977e-10,0.0002103117003571,-0.0004819152527488,0.0,0.0,0.0,-0.0011847841087728,60.0,-1.4549391269683838,-0.0,-3.045100172016646e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,1.2354242244327908e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,1.3009612302994356e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.608856089471374e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.3009612302994356e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,6.17119949311018e-05,290.8358459472656,294.1499938964844,282.54998779296875,282.1903076171875,283.392822265625,282.6043395996094,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316361012868,1.64643382261076e-10,0.0001316359412157,-0.0003012143133673,0.0,0.0,0.0,-0.0007414684514515,60.0,-0.956271767616272,-0.0,-1.181398534555455e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,1.2354242244327908e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,1.3009612302994356e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.608856089471374e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.3009612302994356e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,6.17119949311018e-05,290.8358459472656,294.1499938964844,282.54998779296875,282.1903076171875,283.392822265625,282.6043395996094,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316361012868,1.64643382261076e-10,0.0001316359412157,-0.0003012143133673,0.0,0.0,0.0,-0.0007414684514515,60.0,-0.956271767616272,-0.0,-1.181398534555455e-09,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.433891136723103e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.934342415363062e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,7.337471743085189e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.934342415363062e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,4.712424197350629e-05,290.8362121582031,294.1499938964844,282.54998779296875,282.191650390625,283.3933410644531,282.6063232421875,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005195226753,1.2572436147717522e-10,0.000100519398984,-0.0002300121559528,0.0,0.0,0.0,-0.0005661975592374,60.0,-0.7528089880943298,-0.0,-6.888837278395952e-10,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,7.05592810845701e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.430232471961062e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,5.487944690685254e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.430232926708413e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,3.524582280078903e-05,290.83642578125,294.1499938964844,282.54998779296875,282.19305419921875,283.39361572265625,282.6075744628906,290.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.518196798628196e-05,9.40335170840356e-11,7.518187339883298e-05,-0.0001720339059829,0.0,0.0,0.0,-0.0004234783991705,60.0,-0.5817348957061768,-0.0,-3.8536521196341766e-10,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,3.576257313397946e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,3.7659715417248654e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,2.7815337944048224e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,3.7659715417248654e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.7864145775092766e-05,290.8365783691406,294.1499938964844,282.54998779296875,282.1961669921875,283.3938293457031,282.608642578125,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.810576163232327e-05,4.766059075178575e-11,3.810571433859877e-05,-8.719474863028154e-05,0.0,0.0,0.0,-0.000214638756006,60.0,-0.3253595530986786,-0.0,-9.899692871018215e-11,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,3.576257313397946e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,3.7659715417248654e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,2.7815337944048224e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,3.7659715417248654e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.7864145775092766e-05,290.8365783691406,294.1499938964844,282.54998779296875,282.1961669921875,283.3938293457031,282.608642578125,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.810576163232327e-05,4.766059075178575e-11,3.810571433859877e-05,-8.719474863028154e-05,0.0,0.0,0.0,-0.000214638756006,60.0,-0.3253595530986786,-0.0,-9.899692871018215e-11,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,1.5219161468849052e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.6026510820665862e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,1.183712697638839e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.6026510820665862e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.602286586916307e-06,290.8365478515625,294.1499938964844,282.54998779296875,282.1996459960937,283.39385986328125,282.6088562011719,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6216445146710612e-05,2.0282591578491e-11,1.6216425137827173e-05,-3.710688179126009e-05,0.0,0.0,0.0,-9.134253195952624e-05,60.0,-0.1579088270664215,-0.0,-1.792856661742004e-11,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,1.5219161468849052e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.6026510820665862e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,1.183712697638839e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.6026510820665862e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.602286586916307e-06,290.8365478515625,294.1499938964844,282.54998779296875,282.1996459960937,283.39385986328125,282.6088562011719,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6216445146710612e-05,2.0282591578491e-11,1.6216425137827173e-05,-3.710688179126009e-05,0.0,0.0,0.0,-9.134253195952624e-05,60.0,-0.1579088270664215,-0.0,-1.792856661742004e-11,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,4.880310484622896e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,5.139202698956069e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,3.795797454131389e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,5.139202698956069e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,2.4378161924687447e-06,290.83648681640625,294.1499938964844,282.54998779296875,282.2034912109375,283.3938293457031,282.6088562011719,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.20015555594e-06,6.5040373260771825e-12,5.200148734729737e-06,-1.1899096534762066e-05,0.0,0.0,0.0,-2.929095353465528e-05,60.0,-0.0619435310363769,-0.0,-1.843567833115234e-12,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,4.880310484622896e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,5.139202698956069e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,3.795797454131389e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,5.139202698956069e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,2.4378161924687447e-06,290.83648681640625,294.1499938964844,282.54998779296875,282.2034912109375,283.3938293457031,282.6088562011719,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.20015555594e-06,6.5040373260771825e-12,5.200148734729737e-06,-1.1899096534762066e-05,0.0,0.0,0.0,-2.929095353465528e-05,60.0,-0.0619435310363769,-0.0,-1.843567833115234e-12,0.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
