time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.7692626118659973,0.1313049644231796,0.1185804530978202,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098083496094,0.8189103007316589,0.1584106534719467,0.1503352373838424,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.7856113314628601,0.1397949755191803,0.0981221944093704,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.802644670009613,0.1489184945821762,0.1414229422807693,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113342285156,0.8562829494476318,0.1822734922170639,0.8214043378829956,287.213623046875,287.95001220703125,286.2316589355469,285.53424072265625,287.4788818359375,297.2182006835937,287.23065185546875,1.0,0.2965101897716522,1.0,1.0,0.2132333368062973,1.0,-1.596108078956604,1.4136247634887695,0.182483285665512,1.0442572832107544,0.0,0.0,0.0,37.45840072631836,25.0,254.78250122070312,-0.0,333.3262634277344,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3212280273437,0.7876126766204834,0.1319832503795623,0.1190254166722297,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236999511719,0.837164044380188,0.1594058275222778,0.1511061042547226,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.8046380877494812,0.1405559033155441,0.0985321551561355,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32293701171875,0.8212577104568481,0.1497897356748581,0.142078697681427,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32525634765625,0.8755883574485779,0.1827074885368347,0.8224940896034241,287.3277282714844,288.04998779296875,286.24871826171875,285.5469970703125,287.61431884765625,297.2215881347656,287.3455810546875,1.0,0.2943545877933502,1.0,1.0,0.2260332405567169,1.0,-1.6001536846160889,1.399827241897583,0.2003263682126999,1.0296659469604492,0.0,0.0,0.0,35.05975341796875,25.0,287.4981994628906,-0.0,328.7888488769531,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.827747642993927,0.1337274760007858,0.1203144639730453,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801085948944092,0.1617872714996338,0.1530626118183136,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441721200942993,0.142438068985939,0.0996364429593086,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618344068527222,0.1519133001565933,0.1437951028347015,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9217002987861632,0.184018462896347,0.8268980979919434,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.9025573730469,297.23150634765625,287.5942077636719,1.0,0.2914670407772064,1.0,1.0,0.2516330480575561,1.0,-1.6127207279205322,1.372789740562439,0.239930972456932,1.0001201629638672,0.0,0.0,0.0,30.99433898925781,25.0,336.8671264648437,-0.0,323.85992431640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.827747642993927,0.1337274760007858,0.1203144639730453,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801085948944092,0.1617872714996338,0.1530626118183136,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441721200942993,0.142438068985939,0.0996364429593086,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618344068527222,0.1519133001565933,0.1437951028347015,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9217002987861632,0.184018462896347,0.8268980979919434,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.9025573730469,297.23150634765625,287.5942077636719,1.0,0.2914670407772064,1.0,1.0,0.2516330480575561,1.0,-1.6127207279205322,1.372789740562439,0.239930972456932,1.0001201629638672,0.0,0.0,0.0,30.99433898925781,25.0,336.8671264648437,-0.0,323.85992431640625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.875580906867981,0.135923147201538,0.1220476180315017,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477478027344,0.938068151473999,0.1646411418914795,0.1555027365684509,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8457336425781,0.8945459723472595,0.1447576731443405,0.1010723635554313,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153884053230286,0.1544959992170334,0.1459827870130539,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9789177179336548,0.1858556419610977,0.8338549137115479,287.8525695800781,288.25,286.31561279296875,285.5959167480469,288.21734619140625,297.2445678710937,287.8748474121094,1.0,0.290179044008255,1.0,1.0,0.277232825756073,1.0,-1.6304309368133545,1.3453418016433716,0.2850891351699829,0.9690936803817748,0.0,0.0,0.0,27.69489097595215,25.0,381.3975830078125,-0.0,323.5259704589844,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.875580906867981,0.135923147201538,0.1220476180315017,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477478027344,0.938068151473999,0.1646411418914795,0.1555027365684509,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8457336425781,0.8945459723472595,0.1447576731443405,0.1010723635554313,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153884053230286,0.1544959992170334,0.1459827870130539,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9789177179336548,0.1858556419610977,0.8338549137115479,287.8525695800781,288.25,286.31561279296875,285.5959167480469,288.21734619140625,297.2445678710937,287.8748474121094,1.0,0.290179044008255,1.0,1.0,0.277232825756073,1.0,-1.6304309368133545,1.3453418016433716,0.2850891351699829,0.9690936803817748,0.0,0.0,0.0,27.69489097595215,25.0,381.3975830078125,-0.0,323.5259704589844,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.894582986831665,0.1384465098381042,0.1242261976003646,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.9604167342185974,0.1678676158189773,0.158443346619606,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9146957993507384,0.147417202591896,0.1028557866811752,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.9381243586540222,0.1574384570121765,0.1486584991216659,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.9887579083442688,0.1883294284343719,0.8254290819168091,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.1282043457031,1.0,0.2894018888473511,1.0,1.0,0.2913890182971954,1.0,-1.6317936182022097,1.3216172456741333,0.3101763725280761,0.9453174471855164,0.0,0.0,0.0,26.88196182250977,28.0,348.724365234375,-0.0,321.9163513183594,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.894582986831665,0.1384465098381042,0.1242261976003646,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.9604167342185974,0.1678676158189773,0.158443346619606,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9146957993507384,0.147417202591896,0.1028557866811752,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.9381243586540222,0.1574384570121765,0.1486584991216659,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.9887579083442688,0.1883294284343719,0.8254290819168091,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.1282043457031,1.0,0.2894018888473511,1.0,1.0,0.2913890182971954,1.0,-1.6317936182022097,1.3216172456741333,0.3101763725280761,0.9453174471855164,0.0,0.0,0.0,26.88196182250977,28.0,348.724365234375,-0.0,321.9163513183594,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965479731559753,0.1410907655954361,0.1265830993652343,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630014300346376,0.1713429242372512,0.16167514026165,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169813394546508,0.1502763330936432,0.1048232689499855,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407430291175842,0.1606163829565048,0.1516137272119522,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819265604019164,0.1917190104722976,0.8153839111328125,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.27496337890625,288.345703125,1.0,0.2898498475551605,1.0,1.0,0.3055451810359955,1.0,-1.6323832273483276,1.2971631288528442,0.335220068693161,0.9206984639167786,0.0,0.0,0.0,27.10574150085449,31.0,315.4452514648437,-0.0,322.78875732421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965479731559753,0.1410907655954361,0.1265830993652343,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630014300346376,0.1713429242372512,0.16167514026165,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169813394546508,0.1502763330936432,0.1048232689499855,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407430291175842,0.1606163829565048,0.1516137272119522,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819265604019164,0.1917190104722976,0.8153839111328125,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.27496337890625,288.345703125,1.0,0.2898498475551605,1.0,1.0,0.3055451810359955,1.0,-1.6323832273483276,1.2971631288528442,0.335220068693161,0.9206984639167786,0.0,0.0,0.0,27.10574150085449,31.0,315.4452514648437,-0.0,322.78875732421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971470594406128,0.142455443739891,0.1277996003627777,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639424681663512,0.1731708347797393,0.163378819823265,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177536368370056,0.1517740935087204,0.1058570817112922,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.9416798949241638,0.1622884422540664,0.1531729698181152,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.9786809086799622,0.1936521232128143,0.8125011324882507,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.71453857421875,297.2832336425781,288.4524230957031,1.0,0.2905476987361908,1.0,1.0,0.3126232922077179,1.0,-1.6355390548706057,1.2866960763931274,0.3488428592681885,0.9095651507377625,0.0,0.0,0.0,27.30398941040039,31.0,306.8122253417969,-0.0,324.9056091308594,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8976048231124878,0.1438478976488113,0.1290432810783386,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.964759886264801,0.1750494390726089,0.1651361882686615,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.918385922908783,0.1533068418502807,0.106919951736927,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424837231636048,0.1640062779188156,0.1547811627388,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756267070770264,0.1956964880228042,0.8108590245246887,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.74810791015625,297.2919006347656,288.5428161621094,1.0,0.2915420830249786,1.0,1.0,0.3131157159805298,1.0,-1.6403753757476809,1.288455367088318,0.3519200086593628,0.910271167755127,0.0,0.0,0.0,27.55269432067871,34.0,269.98681640625,-0.0,328.03765869140625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.89823317527771,0.1465835869312286,0.1315312087535858,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.96615332365036,0.178798109292984,0.1686994284391403,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193199276924132,0.1563131511211395,0.1090467944741249,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438256025314332,0.1674263924360275,0.1580367982387542,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.970725417137146,0.1998651474714279,0.8117986917495728,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7967834472656,297.3087158203125,288.6558532714844,1.0,0.2943901121616363,1.0,1.0,0.3141005933284759,1.0,-1.6552269458770752,1.2971233129501345,0.3581035435199737,0.9157437682151794,0.0,0.0,0.0,28.17804908752441,37.0,183.72802734375,-0.0,337.3779602050781,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.89823317527771,0.1465835869312286,0.1315312087535858,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.96615332365036,0.178798109292984,0.1686994284391403,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193199276924132,0.1563131511211395,0.1090467944741249,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438256025314332,0.1674263924360275,0.1580367982387542,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.970725417137146,0.1998651474714279,0.8117986917495728,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7967834472656,297.3087158203125,288.6558532714844,1.0,0.2943901121616363,1.0,1.0,0.3141005933284759,1.0,-1.6552269458770752,1.2971233129501345,0.3581035435199737,0.9157437682151794,0.0,0.0,0.0,28.17804908752441,37.0,183.72802734375,-0.0,337.3779602050781,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8986988663673401,0.149202823638916,0.1339194774627685,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9674293398857116,0.1824466288089752,0.1721842139959335,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920011043548584,0.1591690778732299,0.1110753417015075,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450297355651855,0.1707407236099243,0.1612079441547393,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9681962728500366,0.2038951218128204,0.8187268376350403,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.3246765136719,288.7429504394531,1.0,0.2983262240886688,1.0,1.0,0.3150854706764221,1.0,-1.6768351793289185,1.3104779720306396,0.366357147693634,0.9244786500930786,0.0,0.0,0.0,28.946752548217773,55.0,135.3343048095703,-0.0,350.8452453613281,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8986988663673401,0.149202823638916,0.1339194774627685,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9674293398857116,0.1824466288089752,0.1721842139959335,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920011043548584,0.1591690778732299,0.1110753417015075,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450297355651855,0.1707407236099243,0.1612079441547393,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9681962728500366,0.2038951218128204,0.8187268376350403,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.3246765136719,288.7429504394531,1.0,0.2983262240886688,1.0,1.0,0.3150854706764221,1.0,-1.6768351793289185,1.3104779720306396,0.366357147693634,0.9244786500930786,0.0,0.0,0.0,28.946752548217773,55.0,135.3343048095703,-0.0,350.8452453613281,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980545997619629,0.1517676264047622,0.136244848370552,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105163574219,0.9675297141075134,0.1860294193029403,0.1755948066711425,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100280761719,0.9193877577781676,0.1619638055562973,0.1130416244268417,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449299573898317,0.1739910840988159,0.1643036156892776,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106384277344,0.9785057306289672,0.2072396129369735,0.8631355166435242,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.9072570800781,297.335693359375,288.81707763671875,1.0,0.3102123141288757,1.0,1.0,0.3148026764392853,1.0,-1.7430707216262815,1.357257604598999,0.3858131468296051,0.956825077533722,0.0,0.0,0.0,30.74007034301757,58.0,111.54470825195312,-0.0,392.5090026855469,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980545997619629,0.1517676264047622,0.136244848370552,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105163574219,0.9675297141075134,0.1860294193029403,0.1755948066711425,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100280761719,0.9193877577781676,0.1619638055562973,0.1130416244268417,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449299573898317,0.1739910840988159,0.1643036156892776,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106384277344,0.9785057306289672,0.2072396129369735,0.8631355166435242,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.9072570800781,297.335693359375,288.81707763671875,1.0,0.3102123141288757,1.0,1.0,0.3148026764392853,1.0,-1.7430707216262815,1.357257604598999,0.3858131468296051,0.956825077533722,0.0,0.0,0.0,30.74007034301757,58.0,111.54470825195312,-0.0,392.5090026855469,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8985947966575623,0.1541761457920074,0.13845856487751,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688714146614076,0.189456820487976,0.1788860261440277,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.920251727104187,0.1646729558706283,0.1149565801024437,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462456703186036,0.1771148592233657,0.167300134897232,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907385110855104,0.2090429663658142,0.9149152040481568,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363342285156,288.8892822265625,1.0,0.3225420117378235,1.0,1.0,0.3145199120044708,1.0,-1.8177664279937744,1.409673810005188,0.4080926477909088,0.9934542179107666,0.0,0.0,0.0,32.71524429321289,61.0,101.17096710205078,-0.0,442.9620971679688,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8985947966575623,0.1541761457920074,0.13845856487751,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688714146614076,0.189456820487976,0.1788860261440277,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.920251727104187,0.1646729558706283,0.1149565801024437,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462456703186036,0.1771148592233657,0.167300134897232,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907385110855104,0.2090429663658142,0.9149152040481568,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363342285156,288.8892822265625,1.0,0.3225420117378235,1.0,1.0,0.3145199120044708,1.0,-1.8177664279937744,1.409673810005188,0.4080926477909088,0.9934542179107666,0.0,0.0,0.0,32.71524429321289,61.0,101.17096710205078,-0.0,442.9620971679688,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.8974884152412415,0.1553183048963546,0.1395097374916076,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173583984375,0.9681246280670166,0.1910969763994217,0.1804680526256561,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.919183075428009,0.1660030782222747,0.1158962324261665,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171447753906,0.945350170135498,0.1786194443702697,0.1687492728233337,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176330566406,0.9951062202453612,0.2094489336013794,0.9411497116088868,288.91827392578125,288.95001220703125,286.5611267089844,285.76300048828125,288.9968566894531,297.33502197265625,288.9229736328125,1.0,0.3288638591766357,1.0,1.0,0.3143785297870636,1.0,-1.8548696041107176,1.435611605644226,0.4192579984664917,1.0115183591842651,0.0,0.0,0.0,33.81843185424805,61.0,96.99972534179688,-0.0,469.9870300292969,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.855814516544342,0.1563797742128372,0.1406397670507431,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.9191825985908508,0.192634642124176,0.1821181625127792,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.8749688863754272,0.1672635227441787,0.1169111281633377,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.8970690965652466,0.1800306588411331,0.1702762097120285,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.951416015625,0.9506980180740356,0.2097178250551223,0.9432555437088012,288.9520568847656,289.04998779296875,286.5779113769531,285.77398681640625,289.02801513671875,297.3341064453125,288.9565124511719,1.0,0.334181934595108,1.0,1.0,0.3156110346317291,1.0,-1.865019679069519,1.4402389526367188,0.4247806966304779,1.0143026113510132,0.0,0.0,0.0,37.86824798583984,64.0,94.53736877441406,-0.0,489.10455322265625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8106071949005127,0.1584967672824859,0.1427872776985168,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8663119673728943,0.195597231388092,0.1852099746465683,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280985951423645,0.1697031557559967,0.1188258826732635,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8474209308624268,0.1827469170093536,0.1731351763010025,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8889089822769165,0.2105827778577804,0.9479101896286012,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433981835842132,1.0,1.0,0.3180760741233825,1.0,-1.881866693496704,1.4467694759368896,0.4350973069667816,1.0171548128128052,0.0,0.0,0.0,44.94272232055664,67.0,91.78113555908205,-0.0,523.1472778320312,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8106071949005127,0.1584967672824859,0.1427872776985168,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8663119673728943,0.195597231388092,0.1852099746465683,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280985951423645,0.1697031557559967,0.1188258826732635,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8474209308624268,0.1827469170093536,0.1731351763010025,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8889089822769165,0.2105827778577804,0.9479101896286012,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433981835842132,1.0,1.0,0.3180760741233825,1.0,-1.881866693496704,1.4467694759368896,0.4350973069667816,1.0171548128128052,0.0,0.0,0.0,44.94272232055664,67.0,91.78113555908205,-0.0,523.1472778320312,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7850174307823181,0.16066974401474,0.144917830824852,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405765295028687,0.1985201239585876,0.1881780326366424,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035500645637512,0.172090858221054,0.1206498891115188,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.823020339012146,0.1854128837585449,0.175864964723587,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8587176203727722,0.2117683440446853,0.953870952129364,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.1556396484375,297.3349914550781,289.0874328613281,1.0,0.3513511717319488,1.0,1.0,0.320541113615036,1.0,-1.9006143808364868,1.454496145248413,0.4461183547973633,1.020779371261597,0.0,0.0,0.0,50.601318359375,55.0,91.0754623413086,-0.0,554.3360595703125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7850174307823181,0.16066974401474,0.144917830824852,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405765295028687,0.1985201239585876,0.1881780326366424,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035500645637512,0.172090858221054,0.1206498891115188,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.823020339012146,0.1854128837585449,0.175864964723587,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8587176203727722,0.2117683440446853,0.953870952129364,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.1556396484375,297.3349914550781,289.0874328613281,1.0,0.3513511717319488,1.0,1.0,0.320541113615036,1.0,-1.9006143808364868,1.454496145248413,0.4461183547973633,1.020779371261597,0.0,0.0,0.0,50.601318359375,55.0,91.0754623413086,-0.0,554.3360595703125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.7908411026000977,0.1629376262426376,0.146907240152359,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.8466094136238098,0.2014936357736587,0.1909459233283996,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094319701194763,0.1745031476020813,0.1223084479570388,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8286986947059631,0.1881110519170761,0.1783785223960876,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.8627539873123169,0.2131927907466888,0.9598849415779114,289.1630554199219,289.3500061035156,286.6817626953125,285.84197998046875,289.25518798828125,297.3367614746094,289.1689147949219,1.0,0.3532634079456329,1.0,1.0,0.3261910080909729,1.0,-1.9185596704483032,1.455059289932251,0.4635004699230194,1.0174479484558103,0.0,0.0,0.0,50.61181640625,43.0,110.61640167236328,-0.0,567.0680541992188,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.7908411026000977,0.1629376262426376,0.146907240152359,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.8466094136238098,0.2014936357736587,0.1909459233283996,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094319701194763,0.1745031476020813,0.1223084479570388,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8286986947059631,0.1881110519170761,0.1783785223960876,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.8627539873123169,0.2131927907466888,0.9598849415779114,289.1630554199219,289.3500061035156,286.6817626953125,285.84197998046875,289.25518798828125,297.3367614746094,289.1689147949219,1.0,0.3532634079456329,1.0,1.0,0.3261910080909729,1.0,-1.9185596704483032,1.455059289932251,0.4635004699230194,1.0174479484558103,0.0,0.0,0.0,50.61181640625,43.0,110.61640167236328,-0.0,567.0680541992188,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206677436828613,0.1654025912284851,0.1488930135965347,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.878507137298584,0.2046302855014801,0.1936783045530319,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381729125976562,0.1770465821027755,0.1239219456911087,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585676550865173,0.1909415870904922,0.1808331161737442,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937894701957703,0.2148758172988891,0.9662532806396484,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.3397521972656,289.2628173828125,1.0,0.3514764308929443,1.0,1.0,0.3318409025669098,1.0,-1.936757445335388,1.4553378820419312,0.4814194738864898,1.013759732246399,0.0,0.0,0.0,46.39602279663086,31.0,125.70691680908205,-0.0,566.2564086914062,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206677436828613,0.1654025912284851,0.1488930135965347,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.878507137298584,0.2046302855014801,0.1936783045530319,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381729125976562,0.1770465821027755,0.1239219456911087,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585676550865173,0.1909415870904922,0.1808331161737442,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937894701957703,0.2148758172988891,0.9662532806396484,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.3397521972656,289.2628173828125,1.0,0.3514764308929443,1.0,1.0,0.3318409025669098,1.0,-1.936757445335388,1.4553378820419312,0.4814194738864898,1.013759732246399,0.0,0.0,0.0,46.39602279663086,31.0,125.70691680908205,-0.0,566.2564086914062,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8451245427131653,0.1667353808879852,0.1499263346195221,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042297363281,0.9074297547340392,0.2062766402959823,0.1950695514678955,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8638375401496887,0.1783630102872848,0.1247297972440719,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.8860592246055603,0.1924026161432266,0.1820626109838485,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9236653447151184,0.2158048748970031,0.9696359634399414,289.30535888671875,289.45001220703125,286.736328125,285.8778991699219,289.40899658203125,297.3417053222656,289.3116760253906,1.0,0.3496150970458984,1.0,1.0,0.3346658647060394,1.0,-1.9461772441864007,1.455604910850525,0.4905722737312317,1.0119731426239014,0.0,0.0,0.0,43.18216323852539,31.0,130.68746948242188,-0.0,562.4007568359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.353271484375,0.8829273581504822,0.1681364923715591,0.1510015428066253,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9542181491851808,0.2079772800207138,0.1964897662401199,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9033480882644652,0.1797073185443878,0.1255401521921157,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.929434061050415,0.193892240524292,0.1832962483167648,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.9685477018356324,0.2167863547801971,0.9731561541557312,289.3554077148437,289.54998779296875,286.7549743652344,285.8902282714844,289.46221923828125,297.3439636230469,289.36187744140625,1.0,0.3472822308540344,1.0,1.0,0.3376415073871612,1.0,-1.955855250358581,1.4556827545166016,0.50017249584198,1.009942650794983,0.0,0.0,0.0,39.408912658691406,34.0,135.31202697753906,-0.0,556.8231201171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560241699219,0.9183498024940492,0.1710650324821472,0.1535046249628067,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.988472044467926,0.2114946693181991,0.1996795684099197,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563293457031,0.9416496753692628,0.1824526339769363,0.1273727715015411,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.9676130414009094,0.1969309449195861,0.1860525608062744,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45703125,0.9938956499099731,0.2189881354570388,0.9671369194984436,289.4580383300781,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.46417236328125,1.0,0.3460744023323059,1.0,1.0,0.3435927629470825,1.0,-1.9611788988113403,1.4463287591934204,0.5148501992225647,0.9996235370635986,0.0,0.0,0.0,37.10387802124024,52.0,139.25955200195312,-0.0,552.8846435546875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560241699219,0.9183498024940492,0.1710650324821472,0.1535046249628067,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.988472044467926,0.2114946693181991,0.1996795684099197,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563293457031,0.9416496753692628,0.1824526339769363,0.1273727715015411,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.9676130414009094,0.1969309449195861,0.1860525608062744,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45703125,0.9938956499099731,0.2189881354570388,0.9671369194984436,289.4580383300781,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.46417236328125,1.0,0.3460744023323059,1.0,1.0,0.3435927629470825,1.0,-1.9611788988113403,1.4463287591934204,0.5148501992225647,0.9996235370635986,0.0,0.0,0.0,37.10387802124024,52.0,139.25955200195312,-0.0,552.8846435546875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202629923820496,0.1741822808980941,0.1562591344118118,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.989770770072937,0.2152372300624847,0.2031571716070175,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.942784070968628,0.1853588819503784,0.1293703615665435,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9687382578849792,0.2001369446516037,0.1890375167131424,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.9955084323883056,0.2216078042984008,0.9855430126190186,289.56121826171875,289.75,286.8323974609375,285.9419250488281,289.6763916015625,297.3538818359375,289.5682983398437,1.0,0.3528403043746948,1.0,1.0,0.3495440185070038,1.0,-1.9965028762817385,1.4566550254821775,0.5398477911949158,1.0017517805099487,0.0,0.0,0.0,38.26691436767578,70.0,146.33799743652344,-0.0,582.7319946289062,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202629923820496,0.1741822808980941,0.1562591344118118,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.989770770072937,0.2152372300624847,0.2031571716070175,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.942784070968628,0.1853588819503784,0.1293703615665435,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9687382578849792,0.2001369446516037,0.1890375167131424,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.9955084323883056,0.2216078042984008,0.9855430126190186,289.56121826171875,289.75,286.8323974609375,285.9419250488281,289.6763916015625,297.3538818359375,289.5682983398437,1.0,0.3528403043746948,1.0,1.0,0.3495440185070038,1.0,-1.9965028762817385,1.4566550254821775,0.5398477911949158,1.0017517805099487,0.0,0.0,0.0,38.26691436767578,70.0,146.33799743652344,-0.0,582.7319946289062,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
