time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8619598746299744,0.1774021983146667,0.1593599915504455,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9281505346298218,0.2191004306077957,0.2070237398147583,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.8795289397239685,0.188342660665512,0.1316217333078384,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9028894305229188,0.2034277766942978,0.1923725754022598,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.9366010427474976,0.223881259560585,1.0052242279052734,289.6786804199219,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.3600769042969,289.6859436035156,1.0,0.3651049137115478,1.0,1.0,0.3563562631607055,1.0,-2.0352487564086914,1.4668558835983276,0.5683929920196533,1.003765106201172,0.0,0.0,0.0,45.4352912902832,88.0,158.47767639160156,-0.0,636.9470825195312,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8619598746299744,0.1774021983146667,0.1593599915504455,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9281505346298218,0.2191004306077957,0.2070237398147583,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.8795289397239685,0.188342660665512,0.1316217333078384,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9028894305229188,0.2034277766942978,0.1923725754022598,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.9366010427474976,0.223881259560585,1.0052242279052734,289.6786804199219,289.8500061035156,286.8729553222656,285.9693298339844,289.8008117675781,297.3600769042969,289.6859436035156,1.0,0.3651049137115478,1.0,1.0,0.3563562631607055,1.0,-2.0352487564086914,1.4668558835983276,0.5683929920196533,1.003765106201172,0.0,0.0,0.0,45.4352912902832,88.0,158.47767639160156,-0.0,636.9470825195312,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977294921875,0.8041083216667175,0.1806733906269073,0.1626988053321838,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8596186637878418,0.2230317145586013,0.2111547142267227,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8193695545196533,0.1913588792085647,0.1340429037809372,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8391963839530945,0.2067589461803436,0.1959451586008072,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8641341924667358,0.2261923849582672,1.0176211595535278,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.9218444824219,297.3663635253906,289.80731201171875,1.0,0.3801923990249634,1.0,1.0,0.3631684780120849,1.0,-2.06630539894104,1.4716635942459106,0.594641923904419,1.0018391609191897,0.0,0.0,0.0,57.30673599243164,91.0,165.22476196289062,-0.0,703.3978881835938,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977294921875,0.8041083216667175,0.1806733906269073,0.1626988053321838,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8596186637878418,0.2230317145586013,0.2111547142267227,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8193695545196533,0.1913588792085647,0.1340429037809372,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.8391963839530945,0.2067589461803436,0.1959451586008072,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.798828125,0.8641341924667358,0.2261923849582672,1.0176211595535278,289.8000183105469,289.95001220703125,286.9148864746094,285.9979553222656,289.9218444824219,297.3663635253906,289.80731201171875,1.0,0.3801923990249634,1.0,1.0,0.3631684780120849,1.0,-2.06630539894104,1.4716635942459106,0.594641923904419,1.0018391609191897,0.0,0.0,0.0,57.30673599243164,91.0,165.22476196289062,-0.0,703.3978881835938,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.7870481014251709,0.1823362708091735,0.1643515527248382,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.842328667640686,0.2250322252511978,0.2132097482681274,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.802406370639801,0.1928899735212326,0.1352371722459793,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8589172363281,0.8227109909057617,0.2084489315748214,0.1977112889289856,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593139648437,0.8455978631973267,0.2273946702480316,1.0237830877304075,289.8604736328125,289.95001220703125,286.9364013671875,286.0127868652344,289.9820251464844,297.3694152832031,289.86773681640625,1.0,0.3863788545131683,1.0,1.0,0.3665745854377746,1.0,-2.081714868545532,1.473876714706421,0.6078380942344666,1.000712275505066,0.0,0.0,0.0,62.28120803833008,91.0,166.55105590820312,-0.0,733.8405151367188,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.916259765625,0.7754900455474854,0.1840235441923141,0.1659956872463226,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8308608531951904,0.2270609140396118,0.2152595967054367,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165344238281,0.7902225852012634,0.1944423466920852,0.1364226043224334,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168701171875,0.8111729621887207,0.2101600021123886,0.1994655579328537,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.8330927491188049,0.2286271899938583,1.0299391746520996,289.91827392578125,290.04998779296875,286.95831298828125,286.0279235839844,290.0304260253906,297.3725280761719,289.9246520996094,1.0,0.3920144438743591,1.0,1.0,0.368812084197998,1.0,-2.097075223922729,1.4784603118896484,0.6186148524284363,1.001947283744812,0.0,0.0,0.0,66.49317169189453,79.0,160.98199462890625,-0.0,761.953857421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764450907707214,0.187450036406517,0.1690929234027862,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316735029220581,0.2311822026968002,0.2191696912050247,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905659079551697,0.1975928246974945,0.1386401504278183,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115835189819336,0.2136267721652984,0.2027657926082611,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8320963382720947,0.2311502546072006,1.041346311569214,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.02691650390625,1.0,0.3969143629074096,1.0,1.0,0.3732870519161224,1.0,-2.1258203983306885,1.4865659475326538,0.6392542719841003,1.0038113594055176,0.0,0.0,0.0,68.40733337402344,67.0,147.0091552734375,-0.0,794.0030517578125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.7764450907707214,0.187450036406517,0.1690929234027862,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8316735029220581,0.2311822026968002,0.2191696912050247,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.7905659079551697,0.1975928246974945,0.1386401504278183,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115835189819336,0.2136267721652984,0.2027657926082611,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8320963382720947,0.2311502546072006,1.041346311569214,290.0210266113281,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.02691650390625,1.0,0.3969143629074096,1.0,1.0,0.3732870519161224,1.0,-2.1258203983306885,1.4865659475326538,0.6392542719841003,1.0038113594055176,0.0,0.0,0.0,68.40733337402344,67.0,147.0091552734375,-0.0,794.0030517578125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955411076545715,0.1909815371036529,0.1720820367336273,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504648208618164,0.2354114949703216,0.2229731231927871,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093252182006836,0.2008169442415237,0.1407597512006759,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8293995261192322,0.2171631604433059,0.2059299945831298,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8490311503410339,0.2337541431188583,1.0521596670150757,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.125,1.0,0.3976184725761413,1.0,1.0,0.3777620196342468,1.0,-2.1533122062683105,1.4937183856964111,0.659593939781189,1.004976749420166,0.0,0.0,0.0,65.2381820678711,55.0,139.048583984375,-0.0,807.053466796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955411076545715,0.1909815371036529,0.1720820367336273,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504648208618164,0.2354114949703216,0.2229731231927871,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093252182006836,0.2008169442415237,0.1407597512006759,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8293995261192322,0.2171631604433059,0.2059299945831298,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8490311503410339,0.2337541431188583,1.0521596670150757,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2158508300781,297.3848571777344,290.125,1.0,0.3976184725761413,1.0,1.0,0.3777620196342468,1.0,-2.1533122062683105,1.4937183856964111,0.659593939781189,1.004976749420166,0.0,0.0,0.0,65.2381820678711,55.0,139.048583984375,-0.0,807.053466796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307188153266907,0.1946837157011032,0.175090029835701,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890189528465271,0.2397931367158889,0.2267819344997406,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432279825210571,0.2041077315807342,0.1428308486938476,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648144006729126,0.2207627147436142,0.2090250700712204,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853241801261902,0.2364473044872284,1.0627487897872925,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.3956552147865295,1.0,1.0,0.3827885687351227,1.0,-2.1804230213165283,1.4992629289627075,0.6811600923538208,1.004606008529663,0.0,0.0,0.0,58.81465148925781,43.0,137.9585418701172,-0.0,807.9224853515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307188153266907,0.1946837157011032,0.175090029835701,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890189528465271,0.2397931367158889,0.2267819344997406,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8432279825210571,0.2041077315807342,0.1428308486938476,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648144006729126,0.2207627147436142,0.2090250700712204,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853241801261902,0.2364473044872284,1.0627487897872925,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.3956552147865295,1.0,1.0,0.3827885687351227,1.0,-2.1804230213165283,1.4992629289627075,0.6811600923538208,1.004606008529663,0.0,0.0,0.0,58.81465148925781,43.0,137.9585418701172,-0.0,807.9224853515625,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8942012786865234,0.1985426396131515,0.1781647205352783,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.964933216571808,0.2443305999040603,0.2306541800498962,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081898331642152,0.207489013671875,0.1448977440595626,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.935815691947937,0.2244482338428497,0.2121102809906005,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958579957485199,0.2392424345016479,1.0733798742294312,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.3920480906963348,1.0,1.0,0.3878151178359985,1.0,-2.20772385597229,1.5047478675842283,0.7029760479927063,1.0041121244430542,0.0,0.0,0.0,50.2514533996582,46.0,137.57167053222656,-0.0,800.872314453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8942012786865234,0.1985426396131515,0.1781647205352783,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.964933216571808,0.2443305999040603,0.2306541800498962,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081898331642152,0.207489013671875,0.1448977440595626,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.935815691947937,0.2244482338428497,0.2121102809906005,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958579957485199,0.2392424345016479,1.0733798742294312,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.41119384765625,297.3985900878906,290.322509765625,1.0,0.3920480906963348,1.0,1.0,0.3878151178359985,1.0,-2.20772385597229,1.5047478675842283,0.7029760479927063,1.0041121244430542,0.0,0.0,0.0,50.2514533996582,46.0,137.57167053222656,-0.0,800.872314453125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304158687591552,0.2005187422037124,0.1798000484704971,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9958069324493408,0.2466550171375274,0.2326976656913757,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459112882614136,0.2092147767543792,0.1459968835115432,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9721000790596008,0.2263249456882476,0.2137403935194015,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652648925781,0.9900376796722412,0.2406765818595886,1.0791263580322266,290.3662109375,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022521972656,290.3717956542969,1.0,0.391909509897232,1.0,1.0,0.3903284072875976,1.0,-2.222038507461548,1.507853388786316,0.7141851782798767,1.004080057144165,0.0,0.0,0.0,47.39234161376953,46.0,137.35537719726562,-0.0,803.35693359375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.9401540756225586,0.2024865895509719,0.1815499067306518,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9926156401634216,0.2492960691452026,0.2258289456367492,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.9547688364982604,0.210930123925209,0.147182211279869,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132080078125,0.9797587394714355,0.2281915247440338,0.2154870778322219,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9959202408790588,0.2421061247587204,1.0854332447052002,290.41424560546875,290.54998779296875,287.1963195800781,286.194091796875,290.5021057128906,297.40673828125,290.41925048828125,1.0,0.3919331133365631,1.0,1.0,0.3924434781074524,1.0,-2.2245657444000244,1.504451036453247,0.7201148271560669,1.0003993511199951,0.0,0.0,0.0,46.96531295776367,66.0,133.64096069335938,-0.0,804.9386596679688,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9363418221473694,0.2065118849277496,0.1851629167795181,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.995918035507202,0.2549932301044464,0.2358543574810028,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.950012505054474,0.2144546061754226,0.1496415138244629,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.9757036566734314,0.232021689414978,0.219102531671524,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9913346767425536,0.2450668066740036,1.0986993312835691,290.50543212890625,290.6499938964844,287.24664306640625,286.22821044921875,290.593994140625,297.4179992675781,290.5107727050781,1.0,0.4003629088401794,1.0,1.0,0.3966736793518066,1.0,-2.266997814178467,1.520979642868042,0.7460182309150696,1.006977677345276,0.0,0.0,0.0,49.082889556884766,86.0,130.59768676757812,-0.0,852.0172729492188,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9363418221473694,0.2065118849277496,0.1851629167795181,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.995918035507202,0.2549932301044464,0.2358543574810028,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.950012505054474,0.2144546061754226,0.1496415138244629,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.9757036566734314,0.232021689414978,0.219102531671524,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9913346767425536,0.2450668066740036,1.0986993312835691,290.50543212890625,290.6499938964844,287.24664306640625,286.22821044921875,290.593994140625,297.4179992675781,290.5107727050781,1.0,0.4003629088401794,1.0,1.0,0.3966736793518066,1.0,-2.266997814178467,1.520979642868042,0.7460182309150696,1.006977677345276,0.0,0.0,0.0,49.082889556884766,86.0,130.59768676757812,-0.0,852.0172729492188,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8733129501342773,0.2105348110198974,0.1890860050916671,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9414372444152832,0.2593393623828888,0.2450578957796096,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.883838415145874,0.2179847508668899,0.152347132563591,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59814453125,0.9080588221549988,0.2358620911836624,0.2230556607246399,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.925892174243927,0.2480212897062301,1.113497614860535,290.5991516113281,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.4216003417969,290.60406494140625,1.0,0.4140884578227997,1.0,1.0,0.4009038507938385,1.0,-2.3084192276000977,1.5365694761276243,0.7718498110771179,1.013652205467224,0.0,0.0,0.0,58.56108474731445,106.0,128.79995727539062,-0.0,929.8046264648438,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8733129501342773,0.2105348110198974,0.1890860050916671,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9414372444152832,0.2593393623828888,0.2450578957796096,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.883838415145874,0.2179847508668899,0.152347132563591,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59814453125,0.9080588221549988,0.2358620911836624,0.2230556607246399,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.925892174243927,0.2480212897062301,1.113497614860535,290.5991516113281,290.75,287.29766845703125,286.2624206542969,290.68310546875,297.4216003417969,290.60406494140625,1.0,0.4140884578227997,1.0,1.0,0.4009038507938385,1.0,-2.3084192276000977,1.5365694761276243,0.7718498110771179,1.013652205467224,0.0,0.0,0.0,58.56108474731445,106.0,128.79995727539062,-0.0,929.8046264648438,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.82000333070755,0.2145429402589798,0.1931552141904831,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760343790054321,0.2639250457286834,0.2498198896646499,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8283093571662903,0.2215076237916946,0.155172660946846,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8489410877227783,0.2396984249353408,0.2271748781204223,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.861941397190094,0.2509606182575226,1.1290302276611328,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.42547607421875,290.7032470703125,1.0,0.4305147230625152,1.0,1.0,0.4070439636707306,1.0,-2.346027135848999,1.5453962087631226,0.8006308674812317,1.0141422748565674,0.0,0.0,0.0,72.5816650390625,109.0,136.88201904296875,-0.0,1024.3555908203125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.82000333070755,0.2145429402589798,0.1931552141904831,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760343790054321,0.2639250457286834,0.2498198896646499,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8283093571662903,0.2215076237916946,0.155172660946846,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8489410877227783,0.2396984249353408,0.2271748781204223,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.861941397190094,0.2509606182575226,1.1290302276611328,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.42547607421875,290.7032470703125,1.0,0.4305147230625152,1.0,1.0,0.4070439636707306,1.0,-2.346027135848999,1.5453962087631226,0.8006308674812317,1.0141422748565674,0.0,0.0,0.0,72.5816650390625,109.0,136.88201904296875,-0.0,1024.3555908203125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.79526686668396,0.218611940741539,0.1971274763345718,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849370002746582,0.2687311172485351,0.2546614408493042,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033693432807922,0.2250868380069732,0.1579216122627258,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239582180976868,0.2435884624719619,0.2311892658472061,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348677158355713,0.253948450088501,1.1440376043319702,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.4301452636719,290.8068542480469,1.0,0.4430632293224334,1.0,1.0,0.4131840765476227,1.0,-2.3827691078186035,1.5534038543701172,0.8293653130531311,1.0140243768692017,0.0,0.0,0.0,82.9378433227539,97.0,141.95632934570312,-0.0,1105.997802734375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.79526686668396,0.218611940741539,0.1971274763345718,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849370002746582,0.2687311172485351,0.2546614408493042,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033693432807922,0.2250868380069732,0.1579216122627258,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239582180976868,0.2435884624719619,0.2311892658472061,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348677158355713,0.253948450088501,1.1440376043319702,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.4301452636719,290.8068542480469,1.0,0.4430632293224334,1.0,1.0,0.4131840765476227,1.0,-2.3827691078186035,1.5534038543701172,0.8293653130531311,1.0140243768692017,0.0,0.0,0.0,82.9378433227539,97.0,141.95632934570312,-0.0,1105.997802734375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.7938060760498047,0.2206834256649017,0.1990221291780471,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.847821056842804,0.2712055444717407,0.2570244073867798,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.8015239834785461,0.2269100397825241,0.1592228859663009,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521728515625,0.8222372531890869,0.2455646246671676,0.2330954074859619,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.8325788974761963,0.2554724216461181,1.1510564088821411,290.853271484375,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.4327697753906,290.85870361328125,1.0,0.4464665353298187,1.0,1.0,0.4162541329860687,1.0,-2.4001708030700684,1.556774616241455,0.8433960676193237,1.0135561227798462,0.0,0.0,0.0,84.86636352539062,97.0,142.93663024902344,-0.0,1133.327880859375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.7975980043411255,0.2227866649627685,0.2008748203516006,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.8515576124191284,0.2737265825271606,0.2593595087528229,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8049725294113159,0.2287623733282089,0.1604896783828735,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8254573941230774,0.2475676834583282,0.2349528968334198,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.8353087902069092,0.2570228576660156,1.157842040061951,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906616210937,297.43560791015625,290.9088134765625,1.0,0.4486290514469147,1.0,1.0,0.4188225865364074,1.0,-2.417107343673706,1.560935139656067,0.8561721444129944,1.0139586925506592,0.0,0.0,0.0,84.96562957763672,85.0,140.65530395507812,-0.0,1152.9578857421875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162749409675598,0.227072536945343,0.2045177221298217,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8711994290351868,0.2788858711719513,0.2640016078948974,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225163221359253,0.2325446754693985,0.1629720330238342,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.842848539352417,0.2516456842422485,0.2385926395654678,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521057367324829,0.26019486784935,1.1710530519485474,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.0820617675781,297.4416809082031,291.0042419433594,1.0,0.4501959979534149,1.0,1.0,0.4239594340324402,1.0,-2.450287342071533,1.568926453590393,0.8813608884811401,1.014575719833374,0.0,0.0,0.0,81.46483612060547,73.0,134.78683471679688,-0.0,1176.69091796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162749409675598,0.227072536945343,0.2045177221298217,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8711994290351868,0.2788858711719513,0.2640016078948974,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225163221359253,0.2325446754693985,0.1629720330238342,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.842848539352417,0.2516456842422485,0.2385926395654678,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521057367324829,0.26019486784935,1.1710530519485474,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.0820617675781,297.4416809082031,291.0042419433594,1.0,0.4501959979534149,1.0,1.0,0.4239594340324402,1.0,-2.450287342071533,1.568926453590393,0.8813608884811401,1.014575719833374,0.0,0.0,0.0,81.46483612060547,73.0,134.78683471679688,-0.0,1176.69091796875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8481698036193848,0.2314584255218505,0.2081233859062194,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085222482681274,0.2841881215572357,0.268646627664566,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541367053985596,0.2364284098148346,0.1654257625341415,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766409158706665,0.2558200657367706,0.2421879768371582,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8857012987136841,0.2634608447551727,1.1840455532073977,291.0927429199219,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4481201171875,291.097412109375,1.0,0.4493273496627807,1.0,1.0,0.4290963113307953,1.0,-2.483076333999634,1.5766125917434692,0.906463623046875,1.0149602890014648,0.0,0.0,0.0,74.56324005126953,61.0,130.88845825195312,-0.0,1186.095458984375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8481698036193848,0.2314584255218505,0.2081233859062194,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085222482681274,0.2841881215572357,0.268646627664566,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541367053985596,0.2364284098148346,0.1654257625341415,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766409158706665,0.2558200657367706,0.2421879768371582,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8857012987136841,0.2634608447551727,1.1840455532073977,291.0927429199219,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4481201171875,291.097412109375,1.0,0.4493273496627807,1.0,1.0,0.4290963113307953,1.0,-2.483076333999634,1.5766125917434692,0.906463623046875,1.0149602890014648,0.0,0.0,0.0,74.56324005126953,61.0,130.88845825195312,-0.0,1186.095458984375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048647284507751,0.2359494268894195,0.2117391973733902,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.974884569644928,0.2896332144737243,0.2733387053012848,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9112064838409424,0.2403975278139114,0.167881354689598,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9391034245491028,0.2600785493850708,0.2457834780216217,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485058188438416,0.2668188214302063,1.197050929069519,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.18853759765625,1.0,0.4470488429069519,1.0,1.0,0.4341643154621124,1.0,-2.515952587127685,1.5844453573226929,0.9315072298049928,1.0154610872268677,0.0,0.0,0.0,65.53955841064453,49.0,127.68742370605467,-0.0,1186.6455078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048647284507751,0.2359494268894195,0.2117391973733902,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.974884569644928,0.2896332144737243,0.2733387053012848,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9112064838409424,0.2403975278139114,0.167881354689598,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9391034245491028,0.2600785493850708,0.2457834780216217,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485058188438416,0.2668188214302063,1.197050929069519,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.18853759765625,1.0,0.4470488429069519,1.0,1.0,0.4341643154621124,1.0,-2.515952587127685,1.5844453573226929,0.9315072298049928,1.0154610872268677,0.0,0.0,0.0,65.53955841064453,49.0,127.68742370605467,-0.0,1186.6455078125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663869142532348,0.2404816299676895,0.215556725859642,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986189007759094,0.296067863702774,0.2545629739761352,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9716393351554872,0.2443425506353378,0.170451819896698,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937341809272766,0.2643152177333832,0.2495363056659698,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987221956253052,0.2701931893825531,1.2080634832382202,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3453063964844,297.4638671875,291.2773742675781,1.0,0.4424113929271698,1.0,1.0,0.4392323195934295,1.0,-2.51897406578064,1.5744850635528564,0.9444891214370728,1.00555157661438,0.0,0.0,0.0,59.11751556396485,69.0,123.64698028564452,-0.0,1162.5751953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663869142532348,0.2404816299676895,0.215556725859642,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986189007759094,0.296067863702774,0.2545629739761352,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9716393351554872,0.2443425506353378,0.170451819896698,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937341809272766,0.2643152177333832,0.2495363056659698,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987221956253052,0.2701931893825531,1.2080634832382202,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3453063964844,297.4638671875,291.2773742675781,1.0,0.4424113929271698,1.0,1.0,0.4392323195934295,1.0,-2.51897406578064,1.5744850635528564,0.9444891214370728,1.00555157661438,0.0,0.0,0.0,59.11751556396485,69.0,123.64698028564452,-0.0,1162.5751953125,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9698004722595216,0.2427786141633987,0.2175881713628769,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9985724687576294,0.3001209199428558,0.2541815340518951,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9745097160339355,0.2463340163230896,0.1718209385871887,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960380792617798,0.2664532959461212,0.2515269517898559,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9986273050308228,0.2720202207565307,1.206006407737732,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.4725036621094,291.3196105957031,1.0,0.4436153173446655,1.0,1.0,0.4417663216590881,1.0,-2.522310256958008,1.5707862377166748,0.951524019241333,1.0004976987838743,0.0,0.0,0.0,59.15376663208008,69.0,121.68489837646484,-0.0,1166.7684326171875,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9710400700569152,0.2451167702674865,0.2196739166975021,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987657070159912,0.3040871918201446,0.2558170855045318,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9752901196479796,0.2483654171228408,0.1732293367385864,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966487288475036,0.2686330676078796,0.2535716593265533,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987843036651612,0.2739321291446686,1.2135813236236572,291.34844970703125,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799499511719,291.3505859375,1.0,0.4469648599624634,1.0,1.0,0.4399821162223816,1.0,-2.540064811706543,1.5847327709197998,0.9553321599960328,1.0101988315582275,0.0,0.0,0.0,59.92974090576172,89.0,101.14225769042967,-0.0,1191.3489990234375,1.0,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
